time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.8838806152344,279.3621520996094,282.3891296386719,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.8573039677961664e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.840901263174601e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.675371297734268e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,8.082540713105768e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.969739676550678e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,8.08252173956775e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.834006029324044e-12,290.9109802246094,294.1499938964844,279.8739318847656,279.3523864746094,282.3891296386719,280.7698059082031,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,7.0523621664708705e-12,-8.703117949250128e-18,-7.0523534928534914e-12,5.2766319959263175e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.570291301002726e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.675371297734268e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,8.082540713105768e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.969739676550678e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,8.08252173956775e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.834006029324044e-12,290.9109802246094,294.1499938964844,279.8739318847656,279.3523864746094,282.3891296386719,280.7698059082031,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,7.0523621664708705e-12,-8.703117949250128e-18,-7.0523534928534914e-12,5.2766319959263175e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.570291301002726e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8655700683594,279.3442077636719,282.3891296386719,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.285541539694737e-12,-7.280210958523148e-18,-4.285534167119964e-12,4.302604713485314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.318387462059036e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8655700683594,279.3442077636719,282.3891296386719,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.285541539694737e-12,-7.280210958523148e-18,-4.285534167119964e-12,4.302604713485314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.318387462059036e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.116914379189874e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.388360656104207e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.979826451033786e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,5.38834764567814e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5560040195493627e-12,290.9109802246094,294.1499938964844,279.85888671875,279.3376770019531,282.3891296386719,280.7698059082031,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238891334142336e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.084762647631578e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.116914379189874e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.388360656104207e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.979826451033786e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,5.38834764567814e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5560040195493627e-12,290.9109802246094,294.1499938964844,279.85888671875,279.3376770019531,282.3891296386719,280.7698059082031,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238891334142336e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.084762647631578e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8562316894531,279.3350524902344,282.3891296386719,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238891747732642e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9753349735983647e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8540344238281,279.3328857421875,282.3891296386719,280.7698059082031,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985584186273e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,2.8698897949652743e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.8510131835937,279.3299560546875,282.3891296386719,280.7698059082031,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305208567085e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6679625079850663e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.8510131835937,279.3299560546875,282.3891296386719,280.7698059082031,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305208567085e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6679625079850663e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8500061035156,279.3289489746094,282.3891296386719,280.7698059082031,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.480114926584065e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8500061035156,279.3289489746094,282.3891296386719,280.7698059082031,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.480114926584065e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.85107421875,279.3291015625,282.3891296386719,280.7698059082031,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3054768462316133e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.85107421875,279.3291015625,282.3891296386719,280.7698059082031,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3054768462316133e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.85418701171875,279.3295593261719,282.3891296386719,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1431011191452853e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.85418701171875,279.3295593261719,282.3891296386719,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1431011191452853e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8564758300781,279.3299255371094,282.3891296386719,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0668328943429515e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.8592529296875,279.3303527832031,282.3891296386719,280.7698059082031,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572330146982e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.9933066141675223e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8661804199219,279.3314514160156,282.3891296386719,280.7698059082031,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0811279172254218e-12,-2.579159282902844e-18,1.0811305193106358e-12,-2.6898802196057003e-12,0.0,0.0,0.0,0.0,60.0,1.853182948252652e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8661804199219,279.3314514160156,282.3891296386719,280.7698059082031,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0811279172254218e-12,-2.579159282902844e-18,1.0811305193106358e-12,-2.6898802196057003e-12,0.0,0.0,0.0,0.0,60.0,1.853182948252652e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8748474121094,279.3329162597656,282.3891296386719,280.7698059082031,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7225072951987386e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8748474121094,279.3329162597656,282.3891296386719,280.7698059082031,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7225072951987386e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8851318359375,279.3347473144531,282.3891296386719,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6010790204745717e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.8851318359375,279.3347473144531,282.3891296386719,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6010790204745717e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.89697265625,279.3369140625,282.3891296386719,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572330146982e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.488283396611223e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.89697265625,279.3369140625,282.3891296386719,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572330146982e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.488283396611223e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.9034118652344,279.338134765625,282.3891296386719,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572330146982e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.4352922335092444e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.91021728515625,279.3394470214844,282.3891296386719,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.384222832712112e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.9248046875,279.34234619140625,282.3891296386719,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.286713631998282e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.9248046875,279.34234619140625,282.3891296386719,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,1.286713631998282e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.9405822753906,279.3456420898437,282.3891296386719,280.7698059082031,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1962248208874373e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.9405822753906,279.3456420898437,282.3891296386719,280.7698059082031,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1962248208874373e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.9574890136719,279.3493347167969,282.3891296386719,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0811279172254218e-12,-2.579159489697997e-18,1.0811305193106358e-12,-2.6898802196057003e-12,0.0,0.0,0.0,0.0,60.0,1.1119412192783784e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.9574890136719,279.3493347167969,282.3891296386719,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0811279172254218e-12,-2.579159489697997e-18,1.0811305193106358e-12,-2.6898802196057003e-12,0.0,0.0,0.0,0.0,60.0,1.1119412192783784e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.97540283203125,279.3534240722656,282.3891296386719,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305622157392e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0330681107006969e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.97540283203125,279.3534240722656,282.3891296386719,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305622157392e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0330681107006969e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,279.9847106933594,279.3556213378906,282.3891296386719,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,9.965337085304782e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,279.99420166015625,279.3579406738281,282.3891296386719,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.81598599777658e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,9.613109796191566e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
