time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.0138244628906,279.36285400390625,282.3891296386719,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305622157392e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.938644896261394e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.0138244628906,279.36285400390625,282.3891296386719,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857305622157392e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.938644896261394e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.0341186523437,279.36822509765625,282.3891296386719,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.309950317197945e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.0341186523437,279.36822509765625,282.3891296386719,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.309950317197945e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.116914379189874e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.388360656104207e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.979826451033786e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,5.38834764567814e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5560040195493627e-12,290.9109802246094,294.1499938964844,280.05499267578125,279.3740539550781,282.3891296386719,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.6300354078666037e-12,-4.6204795276691154e-18,-1.6300307457972618e-12,-3.4376090163453984e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.72552357375389e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.116914379189874e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.388360656104207e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.979826451033786e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,5.38834764567814e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5560040195493627e-12,290.9109802246094,294.1499938964844,280.05499267578125,279.3740539550781,282.3891296386719,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.6300354078666037e-12,-4.6204795276691154e-18,-1.6300307457972618e-12,-3.4376090163453984e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.72552357375389e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.07635498046875,279.3803405761719,282.3891296386719,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985584186273e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,7.18210822014953e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.07635498046875,279.3803405761719,282.3891296386719,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985584186273e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,7.18210822014953e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.0871887207031,279.3836669921875,282.3891296386719,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985170595967e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,6.927683898538817e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.0981140136719,279.3870849609375,282.3891296386719,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572123351829e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,6.682436378468992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1201171875,279.39434814453125,282.3891296386719,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985170595967e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,6.213551387190819e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1201171875,279.39434814453125,282.3891296386719,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985170595967e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,6.213551387190819e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1423034667969,279.402099609375,282.3891296386719,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985584186273e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,5.776546458946541e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1423034667969,279.402099609375,282.3891296386719,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815985584186273e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,5.776546458946541e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1645202636719,279.4103698730469,282.3891296386719,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.370533017412527e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.1645202636719,279.4103698730469,282.3891296386719,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238892161322947e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.370533017412527e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.18670654296875,279.419189453125,282.3891296386719,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.9929840315598994e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.18670654296875,279.419189453125,282.3891296386719,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.9929840315598994e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.19775390625,279.4237976074219,282.3891296386719,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.197572536942136e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.817052285943646e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.2087707519531,279.4285583496094,282.3891296386719,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975727437372884e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.6470645429508295e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.23052978515625,279.4385070800781,282.3891296386719,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.321342657931382e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.23052978515625,279.4385070800781,282.3891296386719,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.321342657931382e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.251953125,279.4490661621094,282.3891296386719,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975727437372884e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.017459104943555e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.251953125,279.4490661621094,282.3891296386719,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975727437372884e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.017459104943555e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.2729187011719,279.4602355957031,282.3891296386719,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7361417071224415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.2729187011719,279.4602355957031,282.3891296386719,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7361417071224415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.2933044433594,279.4720458984375,282.3891296386719,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.47367927133746e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.2933044433594,279.4720458984375,282.3891296386719,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.47367927133746e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.3032531738281,279.4781799316406,282.3891296386719,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.81598599777658e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,3.351920668137609e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.3130187988281,279.4844970703125,282.3891296386719,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2309592370438622e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.3319396972656,279.4976501464844,282.3891296386719,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0065020837355405e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.3319396972656,279.4976501464844,282.3891296386719,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388925749132534e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0065020837355405e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.3500061035156,279.511474609375,282.3891296386719,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.8573060357476986e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7967778351012385e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.3500061035156,279.511474609375,282.3891296386719,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.8573060357476986e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7967778351012385e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.36749267578125,279.52667236328125,282.3891296386719,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815986824957192e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,2.601445203254116e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.36749267578125,279.52667236328125,282.3891296386719,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815986824957192e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,2.601445203254116e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.38482666015625,279.5437316894531,282.3891296386719,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893402093866e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.418067424514448e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.38482666015625,279.5437316894531,282.3891296386719,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893402093866e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.418067424514448e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.3934631347656,279.552978515625,282.3891296386719,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975735709179013e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,2.331718405912397e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
