time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029100,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.0815124511719,281.5452880859375,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1467654559282893e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,282.1484680175781,281.6098937988281,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5187210213388205e-12,-5.857306449338004e-18,-1.5187151666470888e-12,3.328577214203876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1146578771104033e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.28466796875,281.7405090332031,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0142361617226925e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.28466796875,281.7405090332031,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0142361617226925e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,282.4232177734375,281.8721618652344,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,9.67782582961263e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,282.4232177734375,281.8721618652344,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,9.67782582961263e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.5633239746094,282.0040283203125,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.012902779659272e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.5633239746094,282.0040283203125,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.012902779659272e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.7042236328125,282.1352233886719,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.48232986072617e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.7042236328125,282.1352233886719,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.48232986072617e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.7747497558594,282.2002868652344,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.172639098802392e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.8451538085937,282.26483154296875,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.824237968634409e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.9852600097656,282.3919982910156,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.316436523296943e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,282.9852600097656,282.3919982910156,282.3891296386719,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.316436523296943e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.1238098144531,282.5157775878906,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,6.27350829063289e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.1238098144531,282.5157775878906,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,6.27350829063289e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.260009765625,282.6353454589844,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.175591238388733e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.260009765625,282.6353454589844,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.175591238388733e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.3930358886719,282.74981689453125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,5.724718832311738e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.3930358886719,282.74981689453125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,5.724718832311738e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.4581604003906,282.8048400878906,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815987238547498e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,5.506113609499153e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.52215576171875,282.8582458496094,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.317111373415173e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.6465759277344,282.95977783203125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.9914810063000914e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,283.6465759277344,282.95977783203125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975739845082072e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,4.9914810063000914e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.7654724121094,283.05352783203125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5474397580846926e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.7654724121094,283.05352783203125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5474397580846926e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.8780822753906,283.1386108398437,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.274183496022489e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.8780822753906,283.1386108398437,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.274183496022489e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.983642578125,283.21417236328125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9986499444921726e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,283.983642578125,283.21417236328125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9986499444921726e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,284.03350830078125,283.2480773925781,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238893815684172e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8415276293335416e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,284.0813293457031,283.279296875,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.238894229274479e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.691236827307876e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,284.1703796386719,283.3331298828125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815987238547498e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,3.4430289730380537e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-2.694180328052104e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913225516893e-13,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-2.6941738228390693e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.2780020097746814e-12,290.9109802246094,294.1499938964844,284.1703796386719,283.3331298828125,282.3891296386719,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.192442303753205e-12,-3.815987238547498e-18,1.192446098460809e-12,6.730730881497615e-13,0.0,0.0,0.0,0.0,60.0,3.4430289730380537e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.050000000745058,4.1759793539819505e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.050000000745058,4.175969639530486e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.050000000745058,1.9809032192341647e-10,290.9109802246094,291.1499938964844,284.25,283.3747863769531,282.3891296386719,280.7698059082031,290.3963317871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2795725296862486e-10,5.294710309058025e-16,4.2795672561268816e-10,-9.745836360153244e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.127898010774516e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.050000000745058,4.1759793539819505e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.050000000745058,4.175969639530486e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.050000000745058,1.9809032192341647e-10,290.9109802246094,291.1499938964844,284.25,283.3747863769531,282.3891296386719,280.7698059082031,290.3963317871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2795725296862486e-10,5.294710309058025e-16,4.2795672561268816e-10,-9.745836360153244e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.127898010774516e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087341308594,0.6341403126716614,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6088562011719,0.6341403126716614,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.6341403126716614,0.050000000745058,0.031765129417181,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60870361328125,0.6341403126716614,0.050000000745058,0.0430073887109756,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6088562011719,0.6341403126716614,0.050000000745058,0.2040085941553115,290.5495300292969,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.440673828125,1.0,0.1097140461206436,0.0114844096824526,0.0114844096824526,1.0,1.0,-0.4354484975337982,8.595931717536587e-07,0.435447633266449,-0.1328199505805969,0.0,0.0,0.0,10.175909996032717,60.0,381.8950500488281,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313425302505493,0.050000000745058,0.0452361926436424,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313425302505493,0.050000000745058,0.0476358868181705,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.6313425302505493,0.050000000745058,0.0351837053894996,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313425302505493,0.050000000745058,0.0476358868181705,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.6313425302505493,0.050000000745058,0.225964143872261,290.636474609375,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.498046875,290.84552001953125,1.0,0.1210938319563865,0.0229688193649053,0.0229688193649053,1.0,1.0,-0.4819971919059753,3.566068244253984e-06,0.4819936454296112,-0.1438870429992675,0.0,0.0,0.0,12.500335693359377,60.0,814.460693359375,-0.0,16.68134880065918,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
