time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3547058105469,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877319335937,1.0,0.1406053006649017,0.0459376387298107,0.0459376387298107,1.0,1.0,-0.4867365956306457,3.76431125914678e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.77734375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3547058105469,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877319335937,1.0,0.1406053006649017,0.0459376387298107,0.0459376387298107,1.0,1.0,-0.4867365956306457,3.76431125914678e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.77734375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60223388671875,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.71661376953125,1.0,0.1490138173103332,0.0574220493435859,0.0574220493435859,1.0,1.0,-0.4881990849971771,0.0001062954470398,0.4880927801132202,-0.1452920138835907,0.0,0.0,0.0,23.679874420166016,60.0,729.8416748046875,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8215026855469,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.9258117675781,1.0,0.1565811783075332,0.2459376454353332,0.2459376454353332,0.9955015182495116,1.0,-0.489600121974945,0.0325619094073772,0.4570382237434387,-0.1133348494768142,0.0,0.0,0.0,27.199312210083008,60.0,657.725830078125,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229687929153442,0.6229687929153442,0.98650461435318,1.0,-0.4921590387821197,0.1863716840744018,0.3057873845100403,0.0391614250838756,0.0,0.0,0.0,33.64053726196289,60.0,439.2711486816406,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229687929153442,0.6229687929153442,0.98650461435318,1.0,-0.4921590387821197,0.1863716840744018,0.3057873845100403,0.0391614250838756,0.0,0.0,0.0,33.64053726196289,60.0,439.2711486816406,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.5710754394531,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.977507710456848,1.0,-0.4943325221538543,0.2161079943180084,0.2782245278358459,0.0682122707366943,0.0,0.0,0.0,39.09871292114258,60.0,-41.55221939086914,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.5710754394531,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.977507710456848,1.0,-0.4943325221538543,0.2161079943180084,0.2782245278358459,0.0682122707366943,0.0,0.0,0.0,39.09871292114258,60.0,-41.55221939086914,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599365234375,292.1768798828125,1.0,0.187516376376152,1.0,1.0,0.931706726551056,1.0,-0.4961300492286682,0.2178932577371597,0.2782367765903473,0.069498099386692,0.0,0.0,0.0,43.60913848876953,48.0,-90.8661880493164,-0.0,43.74238586425781,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599365234375,292.1768798828125,1.0,0.187516376376152,1.0,1.0,0.931706726551056,1.0,-0.4961300492286682,0.2178932577371597,0.2782367765903473,0.069498099386692,0.0,0.0,0.0,43.60913848876953,48.0,-90.8661880493164,-0.0,43.74238586425781,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859057426452637,1.0,-0.4965791404247284,0.2193735688924789,0.2772055864334106,0.0707795694470405,0.0,0.0,0.0,44.734771728515625,36.0,-85.32867431640625,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.8859057426452637,1.0,-0.4965791404247284,0.2193735688924789,0.2772055864334106,0.0707795694470405,0.0,0.0,0.0,44.734771728515625,36.0,-85.32867431640625,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.2326861172914505,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5474548339844,292.1278686523437,1.0,0.1877671927213668,1.0,1.0,0.8630052208900452,1.0,-0.4963401257991791,0.2201124727725982,0.2762276530265808,0.0715170204639434,0.0,0.0,0.0,44.134239196777344,36.0,-81.53722381591797,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180725097656,289.6499938964844,284.8375244140625,283.5672607421875,291.87744140625,297.54425048828125,292.1081237792969,1.0,0.1854884922504425,1.0,1.0,0.8264943361282349,1.0,-0.4958527088165283,0.221550703048706,0.2743020057678222,0.0730006769299507,0.0,0.0,0.0,42.91041946411133,25.0,-79.91366577148438,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,297.5389404296875,292.0568542480469,1.0,0.1785260438919067,1.0,1.0,0.7534725069999695,1.0,-0.4943525791168213,0.2262345552444458,0.2681180238723755,0.077861450612545,0.0,0.0,0.0,39.14449691772461,25.0,-90.3373565673828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,297.5389404296875,292.0568542480469,1.0,0.1785260438919067,1.0,1.0,0.7534725069999695,1.0,-0.4943525791168213,0.2262345552444458,0.2681180238723755,0.077861450612545,0.0,0.0,0.0,39.14449691772461,25.0,-90.3373565673828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.500088632106781,0.050000000745058,0.046320367604494,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.500088632106781,0.050000000745058,0.0487775765359401,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.500088632106781,0.050000000745058,0.0360269509255886,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.500088632106781,0.050000000745058,0.0487775765359401,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.500088632106781,0.050000000745058,0.231379821896553,292.0312194824219,289.1499938964844,284.9554748535156,283.58843994140625,291.6676025390625,297.5362548828125,292.01275634765625,1.0,0.1750048995018005,1.0,1.0,0.7075961828231812,1.0,-0.4935536384582519,0.2313448339700698,0.2622087895870209,0.0830156505107879,0.0,0.0,0.0,37.13937377929688,25.0,-107.983154296875,-0.0,38.0150146484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.231192409992218,292.00201416015625,288.6499938964844,284.9823608398437,283.5926208496094,291.5750427246094,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804506778717041,1.0,-0.4931538105010986,0.2355398386716842,0.2576139867305755,0.087207406759262,0.0,0.0,0.0,36.13584899902344,25.0,-124.29436492919922,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8080444335937,297.5313720703125,291.82635498046875,1.0,0.1688419878482818,1.0,1.0,0.5586698055267334,1.0,-0.492246150970459,0.2707325220108032,0.2215135991573333,0.1222213730216026,0.0,0.0,0.0,33.860496520996094,25.0,-271.3198547363281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8080444335937,297.5313720703125,291.82635498046875,1.0,0.1688419878482818,1.0,1.0,0.5586698055267334,1.0,-0.492246150970459,0.2707325220108032,0.2215135991573333,0.1222213730216026,0.0,0.0,0.0,33.860496520996094,25.0,-271.3198547363281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574951171875,287.6499938964844,285.1268615722656,283.611572265625,289.2295837402344,297.52734375,291.4355163574219,1.0,0.1654064357280731,1.0,1.0,0.4368889331817627,1.0,-0.4915336966514587,0.3375300168991089,0.1540036648511886,0.1886247545480728,0.0,0.0,0.0,32.07913589477539,25.0,-622.587890625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574951171875,287.6499938964844,285.1268615722656,283.611572265625,289.2295837402344,297.52734375,291.4355163574219,1.0,0.1654064357280731,1.0,1.0,0.4368889331817627,1.0,-0.4915336966514587,0.3375300168991089,0.1540036648511886,0.1886247545480728,0.0,0.0,0.0,32.07913589477539,25.0,-622.587890625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5168320536613464,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5168320536613464,0.050000000745058,0.230293333530426,291.2826232910156,287.6499938964844,285.1629638671875,283.615478515625,288.271484375,297.5244445800781,291.1196594238281,1.0,0.1639543026685714,1.0,1.0,0.3759985268115997,1.0,-0.4912358522415161,0.3764112889766693,0.1148245483636856,0.2272621840238571,0.0,0.0,0.0,31.33574485778809,25.0,-840.8145141601562,-0.0,32.94782638549805,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.5191137194633484,0.050000000745058,0.0358384065330028,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.5191137194633484,0.050000000745058,0.2301689088344574,290.92938232421875,287.1499938964844,285.19903564453125,283.6190795898437,287.2857360839844,297.5205993652344,290.7296142578125,1.0,0.1626526117324829,1.0,1.0,0.305637001991272,1.0,-0.4909704625606537,0.4163136780261993,0.0746567621827125,0.2669046223163605,0.0,0.0,0.0,30.67408561706543,25.0,-1053.982666015625,-0.0,32.377315521240234,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0463256835937,286.6499938964844,285.271240234375,283.6255187988281,285.98052978515625,297.5090637207031,289.81201171875,1.0,0.1604369729757309,1.0,1.0,0.1649139821529388,1.0,-0.4905267655849457,0.465677410364151,0.0248493459075689,0.3158770799636841,0.0,0.0,0.0,29.564428329467773,25.0,-1297.3665771484375,-0.0,31.419261932373047,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0463256835937,286.6499938964844,285.271240234375,283.6255187988281,285.98052978515625,297.5090637207031,289.81201171875,1.0,0.1604369729757309,1.0,1.0,0.1649139821529388,1.0,-0.4905267655849457,0.465677410364151,0.0248493459075689,0.3158770799636841,0.0,0.0,0.0,29.564428329467773,25.0,-1297.3665771484375,-0.0,31.419261932373047,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253438353538513,0.1331971883773803,0.0460145324468612,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253438353538513,0.050000000745058,0.0484555177390575,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5255445837974548,0.1234308704733848,0.0358232855796813,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253438353538513,0.050000000745058,0.0484555177390575,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.5253438353538513,0.050000000745058,0.2298521250486374,289.4671630859375,286.6499938964844,285.31658935546875,283.62908935546875,285.3905944824219,297.49920654296875,289.2377014160156,1.0,0.1592702120542526,1.0,1.0,0.0765041038393974,1.0,-0.4903333187103271,0.4894136190414428,0.0009196936152875,0.3393807709217071,0.0,0.0,0.0,28.985307693481445,25.0,-1326.4189453125,-0.0,30.92335319519043,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.7379558086395264,0.1325643062591552,0.1046246811747551,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.5519000887870789,0.050000000745058,0.048228733241558,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608215332031,0.7232347726821899,0.1229236498475074,0.0762385725975036,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.5519000887870789,0.050000000745058,0.048228733241558,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.5519000887870789,0.050000000745058,0.2287763506174087,289.0717163085937,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4926147460937,288.8193359375,1.0,0.1601756811141967,1.0,1.0,0.0241909641772508,1.0,-0.6072973012924194,0.6072848439216614,1.247691488970304e-05,0.4310242831707001,0.0,0.0,0.0,24.17751884460449,45.0,-1424.3236083984375,-0.0,37.78045654296875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694274902344,0.7457789182662964,0.1238492801785469,0.1142779812216758,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399617552757263,0.050000000745058,0.0483207181096077,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.7307566404342651,0.1162323802709579,0.0832585766911506,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399617552757263,0.050000000745058,0.0483207181096077,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399617552757263,0.050000000745058,0.229212686419487,288.09002685546875,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9308776855469,1.0,0.167863056063652,1.0,1.0,0.0156060606241226,1.0,-0.6280970573425293,0.6280938386917114,3.1904696697893087e-06,0.4480649828910827,0.0,0.0,0.0,26.69606208801269,45.0,-1243.850830078125,-0.0,42.68196868896485,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.7403421401977539,0.122961550951004,0.1134145185351371,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366108417510986,0.050000000745058,0.0483491495251655,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.7257764339447021,0.115483783185482,0.0827211663126945,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366108417510986,0.050000000745058,0.0483491495251655,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366108417510986,0.050000000745058,0.2293475419282913,287.9989013671875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.84869384765625,1.0,0.1691688448190689,1.0,1.0,0.0145145785063505,1.0,-0.6266460418701172,0.6266432404518127,2.805707254083245e-06,0.4468730092048645,0.0,0.0,0.0,27.40281867980957,33.0,-1201.2576904296875,-0.0,43.27164459228516,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.7244913578033447,0.11906049400568,0.1093898937106132,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.529535710811615,0.050000000745058,0.0484136119484901,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.7105521559715271,0.1121289506554603,0.0800984725356102,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.529535710811615,0.050000000745058,0.0484136119484901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.529535710811615,0.050000000745058,0.2296533286571502,287.5771789550781,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.4570007324219,1.0,0.1708632409572601,1.0,1.0,0.0085845543071627,1.0,-0.6191896796226501,0.6191883087158203,1.3768270719083375e-06,0.4407668113708496,0.0,0.0,0.0,28.96822929382324,33.0,-983.6470336914062,-0.0,44.077667236328125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415222167969,0.7194059491157532,0.1173668578267097,0.1075306311249733,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.528436541557312,0.050000000745058,0.0484242364764213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.7052743434906006,0.1105813980102539,0.0788267403841018,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.528436541557312,0.050000000745058,0.0484242364764213,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.528436541557312,0.050000000745058,0.2297037243843078,287.3533630371094,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2459411621094,1.0,0.1708415895700454,1.0,1.0,0.0048381928354501,1.0,-0.6155176758766174,0.6155167818069458,8.68986205659894e-07,0.4377590119838714,0.0,0.0,0.0,29.20446014404297,25.0,-863.5101318359375,-0.0,43.904579162597656,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07696533203125,0.7690363526344299,0.1159987449645996,0.1055094823241233,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.5787215232849121,0.050000000745058,0.0480586029589176,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.7540901303291321,0.1091932281851768,0.0773242935538292,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.5787215232849121,0.050000000745058,0.0480586029589176,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6830809712409973,0.1098528355360031,0.3680537343025207,287.0809936523437,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.972412109375,1.0,0.1725747734308242,1.0,1.0,0.0,1.0,-0.7762427926063538,0.7762421369552612,6.545193400597782e-07,0.5650840997695923,0.0,0.0,0.0,21.41311264038086,25.0,-788.6117553710938,-0.0,54.98985290527344,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.850004255771637,0.1148853376507759,0.1041998490691185,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.6448303461074829,0.050000000745058,0.0477616116404533,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8336648941040039,0.1078583747148513,0.0762220099568367,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.6448303461074829,0.050000000745058,0.0477616116404533,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110595703125,0.828798770904541,0.1058920845389366,0.4804018139839172,286.6992492675781,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.61590576171875,1.0,0.1755626499652862,1.0,1.0,0.0,1.0,-0.9076776504516602,0.907676875591278,7.937877626318368e-07,0.6745525598526001,0.0,0.0,0.0,15.34461498260498,25.0,-762.60302734375,-0.0,66.36026000976562,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
