time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909848690032959,0.1130059733986854,0.1024555563926696,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035313010215759,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.772274911403656,0.1049503609538078,0.0742850601673126,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035313010215759,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585750818252563,0.0983956009149551,0.4521123766899109,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784005314111709,1.0,1.0,0.0,1.0,-0.8697249889373779,0.8697242140769958,7.442166065629863e-07,0.6434838771820068,0.0,0.0,0.0,19.216421127319336,25.0,-473.5694580078125,-0.0,65.9703598022461,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909848690032959,0.1130059733986854,0.1024555563926696,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035313010215759,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.772274911403656,0.1049503609538078,0.0742850601673126,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035313010215759,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.7585750818252563,0.0983956009149551,0.4521123766899109,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784005314111709,1.0,1.0,0.0,1.0,-0.8697249889373779,0.8697242140769958,7.442166065629863e-07,0.6434838771820068,0.0,0.0,0.0,19.216421127319336,25.0,-473.5694580078125,-0.0,65.9703598022461,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707646489143372,0.1125835701823234,0.1019643619656562,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878811478614807,0.050000000745058,0.0480084009468555,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511806488037109,0.1036809980869293,0.0733445137739181,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878811478614807,0.050000000745058,0.0480084009468555,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335968017578125,0.095294252038002,0.4368310868740082,286.1754150390625,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284545898437,286.1477966308594,1.0,0.1793853640556335,1.0,1.0,0.0,1.0,-0.849848747253418,0.8498480319976807,7.189349844338722e-07,0.6270579695701599,0.0,0.0,0.0,20.94873237609864,25.0,-345.8173522949219,-0.0,65.31224822998047,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7618116736412048,0.1124910786747932,0.1018331944942474,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803215503692627,0.050000000745058,0.0480489581823349,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7415323257446289,0.1029968187212944,0.0728306397795677,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803215503692627,0.050000000745058,0.0480489581823349,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7216107845306396,0.0935787484049797,0.4283880591392517,286.1044616699219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819702148437,1.0,0.1798761487007141,1.0,1.0,0.0,1.0,-0.8390376567840576,0.8390369415283203,7.053876629470324e-07,0.6180975437164307,0.0,0.0,0.0,21.85710525512696,25.0,-275.8288269042969,-0.0,64.90509796142578,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497698664665222,0.1126998513936996,0.1019428968429565,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.56903076171875,0.050000000745058,0.0481144078075885,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274307012557983,0.1018325239419937,0.0719638019800186,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.56903076171875,0.050000000745058,0.0481144078075885,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013615965843201,0.0906068757176399,0.4138062596321106,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805895417928695,1.0,1.0,0.0,1.0,-0.8207824230194092,0.8207817673683167,6.828225878052763e-07,0.6029070019721985,0.0,0.0,0.0,23.31598472595215,25.0,-156.06515502929688,-0.0,64.11302185058594,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491898536682129,0.1127352938055992,0.1019696444272995,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684252977371216,0.050000000745058,0.0481181032955646,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7266678214073181,0.1017632186412811,0.0719122365117073,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684252977371216,0.050000000745058,0.0481181032955646,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7001686692237854,0.0904272720217704,0.4129275679588318,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806250065565109,1.0,1.0,0.0,1.0,-0.8197071552276611,0.8197064995765686,6.815049573560827e-07,0.6020088791847229,0.0,0.0,0.0,23.397933959960938,25.0,-148.912353515625,-0.0,64.06089782714844,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438576221466064,0.1134921684861183,0.1025793403387069,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620055198669434,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183585166931152,0.1009691953659057,0.0713176801800727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620055198669434,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868777275085449,0.0883055999875068,0.4025757014751434,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809523254632949,1.0,1.0,0.0,1.0,-0.8073968291282654,0.8073961734771729,6.665056275778625e-07,0.591692328453064,0.0,0.0,0.0,24.29049491882324,25.0,-65.66911315917969,-0.0,63.40336608886719,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438576221466064,0.1134921684861183,0.1025793403387069,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620055198669434,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183585166931152,0.1009691953659057,0.0713176801800727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620055198669434,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868777275085449,0.0883055999875068,0.4025757014751434,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809523254632949,1.0,1.0,0.0,1.0,-0.8073968291282654,0.8073961734771729,6.665056275778625e-07,0.591692328453064,0.0,0.0,0.0,24.29049491882324,25.0,-65.66911315917969,-0.0,63.40336608886719,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427866458892822,0.1140266954898834,0.1030266508460044,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599981546401978,0.050000000745058,0.0481717772781848,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156214118003845,0.1006940901279449,0.071108303964138,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599981546401978,0.050000000745058,0.0481717772781848,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823355555534363,0.0875057205557823,0.3986903429031372,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810185015201568,1.0,1.0,0.0,1.0,-0.8030503988265991,0.8030497431755066,6.612479523937509e-07,0.5880357027053833,0.0,0.0,0.0,24.57765388488769,25.0,-35.26457214355469,-0.0,63.13407897949219,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424512505531311,0.1146497055888176,0.103555329144001,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585272312164307,0.050000000745058,0.0481816083192825,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135505676269531,0.1004841178655624,0.0709458887577056,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585272312164307,0.050000000745058,0.0481816083192825,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787649393081665,0.0868329182267189,0.3954312801361084,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810425221920013,1.0,1.0,0.0,1.0,-0.799601674079895,0.7996010184288025,6.570928690052824e-07,0.5851336717605591,0.0,0.0,0.0,24.789663314819336,25.0,-10.403297424316406,-0.0,62.899539947509766,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433909177780151,0.1161210685968399,0.1048212796449661,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902988910675,0.1002224087715148,0.0707357004284858,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737054586410522,0.0857733786106109,0.3903164863586426,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810107082128524,1.0,1.0,0.0,1.0,-0.7947591543197632,0.7947584986686707,6.512941013170348e-07,0.5810767412185669,0.0,0.0,0.0,25.05132484436035,25.0,26.735551834106445,-0.0,62.52278900146485,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433909177780151,0.1161210685968399,0.1048212796449661,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902988910675,0.1002224087715148,0.0707357004284858,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737054586410522,0.0857733786106109,0.3903164863586426,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810107082128524,1.0,1.0,0.0,1.0,-0.7947591543197632,0.7947584986686707,6.512941013170348e-07,0.5810767412185669,0.0,0.0,0.0,25.05132484436035,25.0,26.735551834106445,-0.0,62.52278900146485,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458464503288269,0.1178408935666084,0.1063181534409523,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748245239258,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.709685206413269,0.1001251637935638,0.070645235478878,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748245239258,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525848865509,0.0849888399243354,0.3865431249141693,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809249222278595,1.0,1.0,0.0,1.0,-0.7919317483901978,0.7919310927391052,6.479495482381026e-07,0.5787568688392639,0.0,0.0,0.0,25.16753196716309,25.0,51.80537796020508,-0.0,62.254512786865234,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458464503288269,0.1178408935666084,0.1063181534409523,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748245239258,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.709685206413269,0.1001251637935638,0.070645235478878,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558748245239258,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525848865509,0.0849888399243354,0.3865431249141693,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809249222278595,1.0,1.0,0.0,1.0,-0.7919317483901978,0.7919310927391052,6.479495482381026e-07,0.5787568688392639,0.0,0.0,0.0,25.16753196716309,25.0,51.80537796020508,-0.0,62.254512786865234,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493258714675903,0.11976008862257,0.1080003604292869,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094179391860962,0.1001496762037277,0.0706436783075332,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685324311256409,0.0843927860260009,0.3836817741394043,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808269619941711,1.0,1.0,0.0,1.0,-0.7905184030532837,0.7905178070068359,6.463262138822756e-07,0.5776766538619995,0.0,0.0,0.0,25.19588851928711,25.0,68.82682037353516,-0.0,62.08082580566406,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493258714675903,0.11976008862257,0.1080003604292869,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094179391860962,0.1001496762037277,0.0706436783075332,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685324311256409,0.0843927860260009,0.3836817741394043,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808269619941711,1.0,1.0,0.0,1.0,-0.7905184030532837,0.7905178070068359,6.463262138822756e-07,0.5776766538619995,0.0,0.0,0.0,25.19588851928711,25.0,68.82682037353516,-0.0,62.08082580566406,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535312175750732,0.1218438893556594,0.1098350211977958,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709782063961029,0.1002661809325218,0.0707092434167862,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673111915588379,0.0839309841394424,0.3814647197723388,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807417571544647,1.0,1.0,0.0,1.0,-0.7901358604431152,0.7901352047920227,6.459595169872046e-07,0.5775126218795776,0.0,0.0,0.0,25.17196655273437,25.0,80.46949768066406,-0.0,61.99142456054688,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535312175750732,0.1218438893556594,0.1098350211977958,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709782063961029,0.1002661809325218,0.0707092434167862,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673111915588379,0.0839309841394424,0.3814647197723388,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807417571544647,1.0,1.0,0.0,1.0,-0.7901358604431152,0.7901352047920227,6.459595169872046e-07,0.5775126218795776,0.0,0.0,0.0,25.17196655273437,25.0,80.46949768066406,-0.0,61.99142456054688,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558464407920837,0.1229399517178535,0.1108022853732109,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101331353187561,0.1003524810075759,0.0707624331116676,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669084429740906,0.0837393477559089,0.3805431723594665,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807087361812591,1.0,1.0,0.0,1.0,-0.7902519702911377,0.7902513146400452,6.461514203692786e-07,0.577705442905426,0.0,0.0,0.0,25.14751625061035,25.0,84.84664916992188,-0.0,61.97593307495117,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582796216011047,0.1240688636898994,0.111799769103527,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105695605278015,0.1004547998309135,0.0708272233605384,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666129231452942,0.0835694223642349,0.3797245025634765,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806837618350982,1.0,1.0,0.0,1.0,-0.7905409336090088,0.790540337562561,6.465545538958395e-07,0.5780529379844666,0.0,0.0,0.0,25.11746025085449,25.0,88.49706268310547,-0.0,61.97876739501953,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634497880935669,0.1264186054468155,0.113878883421421,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006898880005,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116426229476929,0.1007019728422164,0.0709875077009201,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006898880005,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662799715995789,0.0832855775952339,0.3783508837223053,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806611865758896,1.0,1.0,0.0,1.0,-0.7915717959403992,0.7915711402893066,6.479133958237071e-07,0.5791504383087158,0.0,0.0,0.0,25.045991897583008,25.0,94.11917877197266,-0.0,62.03692626953125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634497880935669,0.1264186054468155,0.113878883421421,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006898880005,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116426229476929,0.1007019728422164,0.0709875077009201,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006898880005,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662799715995789,0.0832855775952339,0.3783508837223053,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806611865758896,1.0,1.0,0.0,1.0,-0.7915717959403992,0.7915711402893066,6.479133958237071e-07,0.5791504383087158,0.0,0.0,0.0,25.045991897583008,25.0,94.11917877197266,-0.0,62.03692626953125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689594626426697,0.128881499171257,0.116061232984066,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712913990020752,0.1009986773133277,0.0711833462119102,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662145853042603,0.0830646380782127,0.3772715926170349,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180677905678749,1.0,1.0,0.0,1.0,-0.7931210994720459,0.7931205034255981,6.499029723272542e-07,0.5807015299797058,0.0,0.0,0.0,24.965681076049805,25.0,98.1404266357422,-0.0,62.16095733642578,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689594626426697,0.128881499171257,0.116061232984066,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712913990020752,0.1009986773133277,0.0711833462119102,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662145853042603,0.0830646380782127,0.3772715926170349,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180677905678749,1.0,1.0,0.0,1.0,-0.7931210994720459,0.7931205034255981,6.499029723272542e-07,0.5807015299797058,0.0,0.0,0.0,24.965681076049805,25.0,98.1404266357422,-0.0,62.16095733642578,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747523188591003,0.131449893116951,0.1183394417166709,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088760375977,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143316864967346,0.1013392210006713,0.0714104399085044,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088760375977,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666357696056366,0.0828969478607177,0.3764394223690033,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807356923818588,1.0,1.0,0.0436193495988845,1.0,-0.7951187491416931,0.7950482368469238,7.050650310702622e-05,0.582591712474823,0.0,0.0,0.0,24.881383895874023,25.0,101.25466918945312,-0.0,62.34722137451172,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747523188591003,0.131449893116951,0.1183394417166709,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088760375977,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143316864967346,0.1013392210006713,0.0714104399085044,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578088760375977,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666357696056366,0.0828969478607177,0.3764394223690033,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807356923818588,1.0,1.0,0.0436193495988845,1.0,-0.7951187491416931,0.7950482368469238,7.050650310702622e-05,0.582591712474823,0.0,0.0,0.0,24.881383895874023,25.0,101.25466918945312,-0.0,62.34722137451172,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807841897010803,0.1341208815574646,0.1207097396254539,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584770441055298,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158628106117249,0.10172139108181,0.0716665983200073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584770441055298,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.666671633720398,0.0827772691845893,0.3758262991905212,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808351874351501,1.0,1.0,0.0872386991977691,1.0,-0.7975241541862488,0.7951134443283081,0.0024107231292873,0.5826272368431091,0.0,0.0,0.0,24.79637718200684,25.0,110.0503387451172,-0.0,62.593563079833984,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807841897010803,0.1341208815574646,0.1207097396254539,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584770441055298,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158628106117249,0.10172139108181,0.0716665983200073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584770441055298,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.666671633720398,0.0827772691845893,0.3758262991905212,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808351874351501,1.0,1.0,0.0872386991977691,1.0,-0.7975241541862488,0.7951134443283081,0.0024107231292873,0.5826272368431091,0.0,0.0,0.0,24.79637718200684,25.0,110.0503387451172,-0.0,62.593563079833984,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838789224624634,0.135500892996788,0.1219315379858017,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588155388832092,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166644930839539,0.1019319742918014,0.07180667668581,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588155388832092,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666884183883667,0.0827373564243316,0.3756026923656463,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325744628906,297.1246643066406,286.46514892578125,1.0,0.1809002757072448,1.0,1.0,0.1090483739972114,1.0,-0.7988847494125366,0.7904163599014282,0.0084683438763022,0.5779373049736023,0.0,0.0,0.0,24.75444221496582,25.0,130.64341735839844,-0.0,62.73955535888672,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870470285415649,0.1369298696517944,0.1231879740953445,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591585636138916,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.7175077199935913,0.102167896926403,0.0719598233699798,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591585636138916,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671491861343384,0.0827194154262542,0.375456303358078,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,286.9466857910156,297.1260681152344,286.5365905761719,1.0,0.1809756308794021,1.0,1.0,0.1342300027608871,1.0,-0.8003951907157898,0.7771391868591309,0.0232560336589813,0.5646969079971313,0.0,0.0,0.0,24.712024688720703,25.0,184.09722900390625,-0.0,62.90410232543945,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.7941709756851196,0.1401033103466034,0.1259243339300155,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7197731733322144,0.1028262376785278,0.0723651200532913,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.6682873368263245,0.0828324481844902,0.3756772577762604,286.744873046875,287.95001220703125,286.75738525390625,283.8001708984375,287.4077453613281,297.1299743652344,286.7872619628906,1.0,0.181171640753746,1.0,1.0,0.1845932602882385,1.0,-0.8044149279594421,0.7521756887435913,0.0522392429411411,0.5396437644958496,0.0,0.0,0.0,24.59213829040528,25.0,327.2355041503906,-0.0,63.33910751342773,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.7941709756851196,0.1401033103466034,0.1259243339300155,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7197731733322144,0.1028262376785278,0.0723651200532913,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.6682873368263245,0.0828324481844902,0.3756772577762604,286.744873046875,287.95001220703125,286.75738525390625,283.8001708984375,287.4077453613281,297.1299743652344,286.7872619628906,1.0,0.181171640753746,1.0,1.0,0.1845932602882385,1.0,-0.8044149279594421,0.7521756887435913,0.0522392429411411,0.5396437644958496,0.0,0.0,0.0,24.59213829040528,25.0,327.2355041503906,-0.0,63.33910751342773,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8028488755226135,0.1437555402517318,0.1290902197360992,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616629719734192,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232326865196228,0.1037870496511459,0.0729783177375793,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616629719734192,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.6707107424736023,0.0831964984536171,0.3769858181476593,287.0249328613281,288.04998779296875,286.8346862792969,283.814453125,287.8067932128906,297.1358947753906,287.07080078125,1.0,0.1814619302749633,1.0,1.0,0.2349565178155899,1.0,-0.8104960322380066,0.7316458225250244,0.0788502320647239,0.5186334252357483,0.0,0.0,0.0,24.400503158569336,25.0,395.9674377441406,-0.0,63.99580764770508,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8028488755226135,0.1437555402517318,0.1290902197360992,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616629719734192,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232326865196228,0.1037870496511459,0.0729783177375793,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.5616629719734192,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.6707107424736023,0.0831964984536171,0.3769858181476593,287.0249328613281,288.04998779296875,286.8346862792969,283.814453125,287.8067932128906,297.1358947753906,287.07080078125,1.0,0.1814619302749633,1.0,1.0,0.2349565178155899,1.0,-0.8104960322380066,0.7316458225250244,0.0788502320647239,0.5186334252357483,0.0,0.0,0.0,24.400503158569336,25.0,395.9674377441406,-0.0,63.99580764770508,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
