time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8127276301383972,0.1479298174381256,0.1326955556869506,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467712402344,0.727718710899353,0.1050233244895935,0.0737815350294113,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.6743214130401611,0.0837975963950157,0.3793410062789917,287.3504333496094,288.1499938964844,286.9121398925781,283.828369140625,288.2366943359375,297.14337158203125,287.4027099609375,1.0,0.1818723678588867,1.0,1.0,0.2760300636291504,1.0,-0.8185815811157227,0.7102147936820984,0.1083667427301406,0.4963464140892029,0.0,0.0,0.0,24.15400505065918,25.0,461.1108703613281,-0.0,64.89268493652344,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8127276301383972,0.1479298174381256,0.1326955556869506,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467712402344,0.727718710899353,0.1050233244895935,0.0737815350294113,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31805419921875,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.6743214130401611,0.0837975963950157,0.3793410062789917,287.3504333496094,288.1499938964844,286.9121398925781,283.828369140625,288.2366943359375,297.14337158203125,287.4027099609375,1.0,0.1818723678588867,1.0,1.0,0.2760300636291504,1.0,-0.8185815811157227,0.7102147936820984,0.1083667427301406,0.4963464140892029,0.0,0.0,0.0,24.15400505065918,25.0,461.1108703613281,-0.0,64.89268493652344,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283630371094,0.8234593868255615,0.1526256054639816,0.136779248714447,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.566218912601471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191467285156,0.733279287815094,0.1065509170293808,0.0747837051749229,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.566218912601471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.6791842579841614,0.0846530795097351,0.3828046321868896,287.72332763671875,288.25,286.9896850585937,283.8419494628906,288.734375,297.15869140625,287.7833557128906,1.0,0.1824282258749008,1.0,1.0,0.3171036541461944,1.0,-0.8288034200668335,0.6838578581809998,0.1449455469846725,0.4687239229679107,0.0,0.0,0.0,23.856964111328125,25.0,531.6290893554688,-0.0,66.06378936767578,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283630371094,0.8234593868255615,0.1526256054639816,0.136779248714447,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.566218912601471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191467285156,0.733279287815094,0.1065509170293808,0.0747837051749229,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.566218912601471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.6791842579841614,0.0846530795097351,0.3828046321868896,287.72332763671875,288.25,286.9896850585937,283.8419494628906,288.734375,297.15869140625,287.7833557128906,1.0,0.1824282258749008,1.0,1.0,0.3171036541461944,1.0,-0.8288034200668335,0.6838578581809998,0.1449455469846725,0.4687239229679107,0.0,0.0,0.0,23.856964111328125,25.0,531.6290893554688,-0.0,66.06378936767578,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375305175781,0.8292381763458252,0.1551673412322998,0.1389911770820617,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.5676764845848083,0.050000000745058,0.0481226369738578,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.927490234375,0.7365047335624695,0.1074344292283058,0.075364701449871,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.5676764845848083,0.050000000745058,0.0481226369738578,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.6821205615997314,0.0851851552724838,0.3849847912788391,287.93194580078125,288.25,287.02850341796875,283.8486633300781,289.0082092285156,297.170166015625,287.9960327148437,1.0,0.1827679425477981,1.0,1.0,0.3376404345035553,1.0,-0.8347498774528503,0.6689090132713318,0.1658408939838409,0.4529721736907959,0.0,0.0,0.0,23.690162658691406,25.0,570.7242431640625,-0.0,66.76253509521484,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1572265625,0.835428774356842,0.1578446477651596,0.1413222253322601,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.5693140029907227,0.050000000745058,0.0481126047670841,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.7401079535484314,0.10840405523777,0.0760037824511528,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.5693140029907227,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.6854641437530518,0.0857918560504913,0.3874878287315368,288.15142822265625,288.3500061035156,287.0673522949219,283.85528564453125,289.16412353515625,297.18243408203125,288.2133483886719,1.0,0.1831540912389755,1.0,1.0,0.34489506483078,1.0,-0.8412941694259644,0.6657258868217468,0.1755682528018951,0.4488045573234558,0.0,0.0,0.0,23.507089614868164,25.0,577.6166381835938,-0.0,67.54525756835938,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.8488593101501465,0.1634508818387985,0.146267294883728,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.5729246735572815,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.7482115626335144,0.1105148717761039,0.0774270892143249,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.5729246735572815,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216369628906,0.6930739879608154,0.0871691405773162,0.3933417797088623,288.5323486328125,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.2082824707031,288.5832214355469,1.0,0.1840715855360031,1.0,1.0,0.3594043850898742,1.0,-0.8559107780456543,0.6614285111427307,0.1944822669029235,0.4421921968460083,0.0,0.0,0.0,23.11907768249512,25.0,520.9239501953125,-0.0,69.35456848144531,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.8488593101501465,0.1634508818387985,0.146267294883728,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.5729246735572815,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.7482115626335144,0.1105148717761039,0.0774270892143249,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.5729246735572815,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216369628906,0.6930739879608154,0.0871691405773162,0.3933417797088623,288.5323486328125,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.2082824707031,288.5832214355469,1.0,0.1840715855360031,1.0,1.0,0.3594043850898742,1.0,-0.8559107780456543,0.6614285111427307,0.1944822669029235,0.4421921968460083,0.0,0.0,0.0,23.11907768249512,25.0,520.9239501953125,-0.0,69.35456848144531,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.8631097078323364,0.169242724776268,0.1514029204845428,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.5766444802284241,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.7569456100463867,0.1127475947141647,0.0789513364434242,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.5766444802284241,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646545410156,0.7012373805046082,0.0886793434619903,0.3998800218105316,288.8744812011719,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211120605469,1.0,0.1851720362901687,1.0,1.0,0.3739136755466461,1.0,-0.8716988563537598,0.6570309400558472,0.2146679162979126,0.4352129399776459,0.0,0.0,0.0,22.746238708496094,25.0,475.7424926757813,-0.0,71.42568969726562,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.8631097078323364,0.169242724776268,0.1514029204845428,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.5766444802284241,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.7569456100463867,0.1127475947141647,0.0789513364434242,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.5766444802284241,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646545410156,0.7012373805046082,0.0886793434619903,0.3998800218105316,288.8744812011719,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211120605469,1.0,0.1851720362901687,1.0,1.0,0.3739136755466461,1.0,-0.8716988563537598,0.6570309400558472,0.2146679162979126,0.4352129399776459,0.0,0.0,0.0,22.746238708496094,25.0,475.7424926757813,-0.0,71.42568969726562,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780325651168823,0.1751514226198196,0.1566761881113052,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804299116134644,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661714553833008,0.1150444149971008,0.0805374905467033,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804299116134644,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097000479698181,0.0902684107422828,0.4068642258644104,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217346191406,297.2599792480469,289.1715087890625,1.0,0.1864439696073532,1.0,1.0,0.3611041009426117,1.0,-0.8882625102996826,0.6819605827331543,0.2063019275665283,0.4572522938251495,0.0,0.0,0.0,22.39619827270508,25.0,335.3624572753906,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780325651168823,0.1751514226198196,0.1566761881113052,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804299116134644,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661714553833008,0.1150444149971008,0.0805374905467033,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804299116134644,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097000479698181,0.0902684107422828,0.4068642258644104,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217346191406,297.2599792480469,289.1715087890625,1.0,0.1864439696073532,1.0,1.0,0.3611041009426117,1.0,-0.8882625102996826,0.6819605827331543,0.2063019275665283,0.4572522938251495,0.0,0.0,0.0,22.39619827270508,25.0,335.3624572753906,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921869397163391,0.1808313876390457,0.1618227660655975,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836818814277649,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747700214385986,0.1171884089708328,0.0820584595203399,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836818814277649,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170449495315552,0.0917656570672988,0.413655936717987,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5395202636719,297.2825927734375,289.2978210449219,1.0,0.1878471076488495,1.0,1.0,0.3482944965362549,1.0,-0.9043738842010498,0.7077183723449707,0.1966555416584015,0.4802151024341583,0.0,0.0,0.0,22.13300323486328,25.0,192.4739532470703,-0.0,76.15428161621094,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921869397163391,0.1808313876390457,0.1618227660655975,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836818814277649,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747700214385986,0.1171884089708328,0.0820584595203399,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836818814277649,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170449495315552,0.0917656570672988,0.413655936717987,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5395202636719,297.2825927734375,289.2978210449219,1.0,0.1878471076488495,1.0,1.0,0.3482944965362549,1.0,-0.9043738842010498,0.7077183723449707,0.1966555416584015,0.4802151024341583,0.0,0.0,0.0,22.13300323486328,25.0,192.4739532470703,-0.0,76.15428161621094,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986436128616333,0.183558240532875,0.1642961949110031,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785599231719971,0.1181750446557998,0.0827632024884224,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201082110404968,0.0924511104822158,0.416800856590271,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.4999694824219,297.2926025390625,289.33502197265625,1.0,0.188579186797142,1.0,1.0,0.3418897092342376,1.0,-0.9119462966918944,0.7202811241149902,0.1916651427745819,0.491490751504898,0.0,0.0,0.0,22.04486083984375,25.0,137.8759765625,-0.0,77.3713150024414,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9047125577926636,0.1862133741378784,0.1667055785655975,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.5860939621925354,0.050000000745058,0.0480174235999584,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7820070385932922,0.1191034466028213,0.0834284722805023,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.5860939621925354,0.050000000745058,0.0480174235999584,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.7228226661682129,0.0930897444486618,0.4197486639022827,289.35107421875,288.8500061035156,287.4561462402344,283.9209289550781,289.4076538085937,297.3017883300781,289.3537292480469,1.0,0.1893233060836792,1.0,1.0,0.3297589719295501,1.0,-0.919160544872284,0.7383478283882141,0.1808127015829086,0.5083270072937012,0.0,0.0,0.0,21.98247718811035,25.0,77.78941345214844,-0.0,78.58203887939453,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.916102945804596,0.1912305802106857,0.1712920218706131,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.5875993371009827,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260498046875,0.787625789642334,0.1207388639450073,0.0846199616789817,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.5875993371009827,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270893454551697,0.0941851958632469,0.4249186813831329,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,289.2124328613281,297.31756591796875,289.3175048828125,1.0,0.1908194869756698,1.0,1.0,0.3054974973201751,1.0,-0.9322818517684937,0.7735669016838074,0.1587149798870086,0.5413875579833984,0.0,0.0,0.0,21.94269371032715,25.0,-39.25855255126953,-0.0,80.9407958984375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.916102945804596,0.1912305802106857,0.1712920218706131,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.5875993371009827,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260498046875,0.787625789642334,0.1207388639450073,0.0846199616789817,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.5875993371009827,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270893454551697,0.0941851958632469,0.4249186813831329,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,289.2124328613281,297.31756591796875,289.3175048828125,1.0,0.1908194869756698,1.0,1.0,0.3054974973201751,1.0,-0.9322818517684937,0.7735669016838074,0.1587149798870086,0.5413875579833984,0.0,0.0,0.0,21.94269371032715,25.0,-39.25855255126953,-0.0,80.9407958984375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.925547420978546,0.195838913321495,0.1755112409591674,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.588085949420929,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.7913178205490112,0.1220582202076911,0.08559450507164,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.588085949420929,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296816110610962,0.0950091928243637,0.4289140701293945,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395812988281,297.32989501953125,289.2325134277344,1.0,0.1922782659530639,1.0,1.0,0.2812360227108001,1.0,-0.9433053731918336,0.8057713508605957,0.1375340223312378,0.5719279646873474,0.0,0.0,0.0,22.017559051513672,25.0,-111.49576568603516,-0.0,83.1392822265625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.925547420978546,0.195838913321495,0.1755112409591674,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.588085949420929,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.7913178205490112,0.1220582202076911,0.08559450507164,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.588085949420929,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296816110610962,0.0950091928243637,0.4289140701293945,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395812988281,297.32989501953125,289.2325134277344,1.0,0.1922782659530639,1.0,1.0,0.2812360227108001,1.0,-0.9433053731918336,0.8057713508605957,0.1375340223312378,0.5719279646873474,0.0,0.0,0.0,22.017559051513672,25.0,-111.49576568603516,-0.0,83.1392822265625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.9330039620399476,0.2001514136791229,0.1794334203004837,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933914065361023,0.1231226027011871,0.0863784328103065,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7308535575866699,0.0955950394272804,0.4317980408668518,289.1581115722656,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.3400573730469,289.1495666503906,1.0,0.1936570405960083,1.0,1.0,0.2700256705284118,1.0,-0.9524197578430176,0.8237212300300598,0.1286985427141189,0.5887116193771362,0.0,0.0,0.0,22.178390502929688,25.0,-109.87329864501952,-0.0,85.14485931396484,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.9330039620399476,0.2001514136791229,0.1794334203004837,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933914065361023,0.1231226027011871,0.0863784328103065,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7308535575866699,0.0955950394272804,0.4317980408668518,289.1581115722656,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.3400573730469,289.1495666503906,1.0,0.1936570405960083,1.0,1.0,0.2700256705284118,1.0,-0.9524197578430176,0.8237212300300598,0.1286985427141189,0.5887116193771362,0.0,0.0,0.0,22.178390502929688,25.0,-109.87329864501952,-0.0,85.14485931396484,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396012425422668,0.2043849229812622,0.1832412928342819,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.587141215801239,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.7947766780853271,0.1240678206086158,0.0870566815137863,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.587141215801239,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313537001609802,0.0960407555103302,0.4339450597763061,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912780761719,1.0,0.1949426978826522,1.0,1.0,0.2588153183460235,1.0,-0.9603888392448424,0.840035617351532,0.1203532516956329,0.6041016578674316,0.0,0.0,0.0,22.36395263671875,25.0,-88.51815795898438,-0.0,86.99864959716797,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396012425422668,0.2043849229812622,0.1832412928342819,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.587141215801239,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.7947766780853271,0.1240678206086158,0.0870566815137863,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.587141215801239,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313537001609802,0.0960407555103302,0.4339450597763061,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912780761719,1.0,0.1949426978826522,1.0,1.0,0.2588153183460235,1.0,-0.9603888392448424,0.840035617351532,0.1203532516956329,0.6041016578674316,0.0,0.0,0.0,22.36395263671875,25.0,-88.51815795898438,-0.0,86.99864959716797,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.9427998065948486,0.2064941525459289,0.1851354390382766,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.586835503578186,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.7954042553901672,0.1245174780488014,0.0873765796422958,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.586835503578186,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.7315144538879395,0.0962304323911666,0.4348492920398712,289.0724792480469,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.3552551269531,289.0663452148437,1.0,0.1955524682998657,1.0,1.0,0.2532101273536682,1.0,-0.9641354084014891,0.847868800163269,0.1162666082382202,0.6115107536315918,0.0,0.0,0.0,22.4542293548584,25.0,-78.85002899169922,-0.0,87.88426208496094,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.9459315538406372,0.2086042165756225,0.1870274394750595,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.7960016131401062,0.1249584406614303,0.0876884460449218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.7316305637359619,0.0964047014713287,0.435672253370285,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0497131347656,1.0,0.1961410641670227,1.0,1.0,0.2558794915676117,1.0,-0.9677722454071044,0.8490780591964722,0.1186941787600517,0.6123376488685608,0.0,0.0,0.0,22.542293548583984,25.0,-53.8191032409668,-0.0,88.7465591430664,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524872303009032,0.2129504680633545,0.1908800601959228,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975069880485535,0.1258865594863891,0.0883236899971962,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320637106895447,0.0967635139822959,0.4372580945491791,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972667574882507,1.0,1.0,0.2612181901931762,1.0,-0.9750667214393616,0.8504742980003357,0.1245924308896064,0.6129003167152405,0.0,0.0,0.0,22.687280654907227,25.0,17.12027931213379,-0.0,90.43946075439452,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524872303009032,0.2129504680633545,0.1908800601959228,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975069880485535,0.1258865594863891,0.0883236899971962,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320637106895447,0.0967635139822959,0.4372580945491791,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972667574882507,1.0,1.0,0.2612181901931762,1.0,-0.9750667214393616,0.8504742980003357,0.1245924308896064,0.6129003167152405,0.0,0.0,0.0,22.687280654907227,25.0,17.12027931213379,-0.0,90.43946075439452,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599087834358216,0.2175371795892715,0.1949359327554702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863054990768433,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998983860015869,0.126937448978424,0.0890339612960815,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863054990768433,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331711053848267,0.0971935614943504,0.4390910267829895,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.386962890625,289.12420654296875,1.0,0.1983539313077926,1.0,1.0,0.2665569186210632,1.0,-0.9829847812652588,0.8521823883056641,0.1308024227619171,0.6135068535804749,0.0,0.0,0.0,22.76572608947754,25.0,67.94586944580078,-0.0,92.16927337646484,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599087834358216,0.2175371795892715,0.1949359327554702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863054990768433,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998983860015869,0.126937448978424,0.0890339612960815,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863054990768433,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331711053848267,0.0971935614943504,0.4390910267829895,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.386962890625,289.12420654296875,1.0,0.1983539313077926,1.0,1.0,0.2665569186210632,1.0,-0.9829847812652588,0.8521823883056641,0.1308024227619171,0.6135068535804749,0.0,0.0,0.0,22.76572608947754,25.0,67.94586944580078,-0.0,92.16927337646484,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679782390594482,0.2223710715770721,0.1992014348506927,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869703888893127,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.803176999092102,0.128129169344902,0.0898354724049568,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869703888893127,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349899411201477,0.097721129655838,0.4413128197193146,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994326710700988,1.0,1.0,0.2822632789611816,1.0,-0.9917242527008056,0.8446903228759766,0.1470339298248291,0.6046185493469238,0.0,0.0,0.0,22.78323173522949,25.0,135.04298400878906,-0.0,93.98330688476562,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679782390594482,0.2223710715770721,0.1992014348506927,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869703888893127,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.803176999092102,0.128129169344902,0.0898354724049568,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869703888893127,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349899411201477,0.097721129655838,0.4413128197193146,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994326710700988,1.0,1.0,0.2822632789611816,1.0,-0.9917242527008056,0.8446903228759766,0.1470339298248291,0.6046185493469238,0.0,0.0,0.0,22.78323173522949,25.0,135.04298400878906,-0.0,93.98330688476562,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768283367156982,0.2275625467300415,0.2037611752748489,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882934927940369,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076313734054565,0.1295264661312103,0.0907670706510543,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882934927940369,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378013134002686,0.0984014868736267,0.4441427290439605,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005387097597122,1.0,1.0,0.2979696393013,1.0,-1.0016944408416748,0.8365657925605774,0.1651286631822586,0.5946335792541504,0.0,0.0,0.0,22.72661590576172,25.0,195.5639495849609,-0.0,95.95460510253906,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768283367156982,0.2275625467300415,0.2037611752748489,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882934927940369,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076313734054565,0.1295264661312103,0.0907670706510543,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882934927940369,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378013134002686,0.0984014868736267,0.4441427290439605,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005387097597122,1.0,1.0,0.2979696393013,1.0,-1.0016944408416748,0.8365657925605774,0.1651286631822586,0.5946335792541504,0.0,0.0,0.0,22.72661590576172,25.0,195.5639495849609,-0.0,95.95460510253906,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
