time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814897775650024,0.2302964925765991,0.2061645090579986,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892170071601868,0.050000000745058,0.0480006225407123,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.810285747051239,0.1303083151578903,0.0912897139787674,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892170071601868,0.050000000745058,0.0480006225407123,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7396296858787537,0.098806656897068,0.4458373188972473,289.43170166015625,289.75,288.18865966796875,284.0704040527344,289.7821044921875,297.4342956542969,289.4530334472656,1.0,0.2011135965585708,1.0,1.0,0.3058228194713592,1.0,-1.0072283744812012,0.8324450254440308,0.174783393740654,0.5893808007240295,0.0,0.0,0.0,22.670330047607425,25.0,219.574462890625,-0.0,97.02013397216795,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.986237645149231,0.2331187725067138,0.2086474448442459,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903085470199585,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8131979703903198,0.1311445385217666,0.0918500870466232,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903085470199585,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417433857917786,0.0992556288838386,0.4477243721485138,289.52099609375,289.8500061035156,288.2267150878906,284.0802917480469,289.88543701171875,297.4459228515625,289.54302978515625,1.0,0.2017083764076233,1.0,1.0,0.3122174143791199,1.0,-1.0131322145462036,0.829822301864624,0.183309867978096,0.5854821801185608,0.0,0.0,0.0,22.59721946716309,25.0,236.54666137695312,-0.0,98.14576721191406,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956854581832886,0.2389920651912689,0.2138281911611557,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929050445556641,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196703791618347,0.1329612284898758,0.0930752530694007,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929050445556641,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.746747612953186,0.1002739369869232,0.4520492851734161,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029689699411392,1.0,1.0,0.3250065743923187,1.0,-1.025973916053772,0.8248907327651978,0.2010831385850906,0.5776077508926392,0.0,0.0,0.0,22.41272354125977,25.0,256.4251403808594,-0.0,100.5871810913086,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956854581832886,0.2389920651912689,0.2138281911611557,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929050445556641,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196703791618347,0.1329612284898758,0.0930752530694007,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929050445556641,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.746747612953186,0.1002739369869232,0.4520492851734161,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029689699411392,1.0,1.0,0.3250065743923187,1.0,-1.025973916053772,0.8248907327651978,0.2010831385850906,0.5776077508926392,0.0,0.0,0.0,22.41272354125977,25.0,256.4251403808594,-0.0,100.5871810913086,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.99281245470047,0.245605781674385,0.2126618772745132,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915817618370056,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218637108802795,0.1349430531263351,0.0944359451532363,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915817618370056,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479827404022217,0.1014344170689582,0.45712810754776,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021057128906,289.92254638671875,1.0,0.2041390091180801,1.0,1.0,0.3377957344055176,1.0,-1.0323296785354614,0.8142650723457336,0.2180645763874054,0.5656549334526062,0.0,0.0,0.0,22.655494689941406,25.0,269.13922119140625,-0.0,102.3943328857422,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.99281245470047,0.245605781674385,0.2126618772745132,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915817618370056,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218637108802795,0.1349430531263351,0.0944359451532363,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915817618370056,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479827404022217,0.1014344170689582,0.45712810754776,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021057128906,289.92254638671875,1.0,0.2041390091180801,1.0,1.0,0.3377957344055176,1.0,-1.0323296785354614,0.8142650723457336,0.2180645763874054,0.5656549334526062,0.0,0.0,0.0,22.655494689941406,25.0,269.13922119140625,-0.0,102.3943328857422,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917576909065248,0.253353089094162,0.2118690609931945,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915001034736633,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257100582122803,0.1370695978403091,0.0958980023860931,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915001034736633,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508655190467834,0.1027403399348259,0.4628303647041321,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5469665527344,290.1038818359375,1.0,0.2052279710769653,1.0,1.0,0.3432288467884063,1.0,-1.0398513078689575,0.8128170967102051,0.22703418135643,0.5623210072517395,0.0,0.0,0.0,22.751935958862305,25.0,250.3108062744141,-0.0,104.2408676147461,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917576909065248,0.253353089094162,0.2118690609931945,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915001034736633,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257100582122803,0.1370695978403091,0.0958980023860931,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915001034736633,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508655190467834,0.1027403399348259,0.4628303647041321,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5469665527344,290.1038818359375,1.0,0.2052279710769653,1.0,1.0,0.3432288467884063,1.0,-1.0398513078689575,0.8128170967102051,0.22703418135643,0.5623210072517395,0.0,0.0,0.0,22.751935958862305,25.0,250.3108062744141,-0.0,104.2408676147461,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915100932121276,0.2614250481128692,0.2111367732286453,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554399490356,0.050000000745058,0.0479859262704849,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304122686386108,0.1392719447612762,0.0974226966500282,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554399490356,0.050000000745058,0.0479859262704849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546938061714172,0.104139320552349,0.4690034985542297,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.2644348144531,1.0,0.2063128650188446,1.0,1.0,0.3486619591712951,1.0,-1.048327922821045,0.8122024536132812,0.2361254841089248,0.5594280958175659,0.0,0.0,0.0,22.776254653930664,28.0,228.1884613037109,-0.0,106.17227935791016,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915100932121276,0.2614250481128692,0.2111367732286453,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554399490356,0.050000000745058,0.0479859262704849,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304122686386108,0.1392719447612762,0.0974226966500282,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920554399490356,0.050000000745058,0.0479859262704849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546938061714172,0.104139320552349,0.4690034985542297,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.2644348144531,1.0,0.2063128650188446,1.0,1.0,0.3486619591712951,1.0,-1.048327922821045,0.8122024536132812,0.2361254841089248,0.5594280958175659,0.0,0.0,0.0,22.776254653930664,28.0,228.1884613037109,-0.0,106.17227935791016,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917897582054138,0.2655187845230102,0.211964413523674,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914274454116821,0.050000000745058,0.0479890741407871,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317437171936035,0.1403945684432983,0.0982037037611007,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914274454116821,0.050000000745058,0.0479890741407871,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.755684494972229,0.1048666462302208,0.4722368717193603,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.63055419921875,297.6133117675781,290.3411560058594,1.0,0.2073544561862945,1.0,1.0,0.3513785302639007,1.0,-1.054145574569702,0.8129817247390747,0.241163820028305,0.5585885643959045,0.0,0.0,0.0,22.92194366455078,28.0,219.9354248046875,-0.0,107.75372314453124,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.9923601150512696,0.2695387303829193,0.2137016057968139,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901064276695251,0.050000000745058,0.0479957647621631,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8322864174842834,0.1415296643972396,0.0989969819784164,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901064276695251,0.050000000745058,0.0479957647621631,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.7559590935707092,0.105617806315422,0.4755853712558746,290.3961486816406,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110107421875,1.0,0.2086858451366424,1.0,1.0,0.3497619926929474,1.0,-1.0612168312072754,0.8198351263999939,0.2413817346096038,0.5634609460830688,0.0,0.0,0.0,23.173328399658203,31.0,200.1011962890625,-0.0,109.8338394165039,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940762519836426,0.2771844565868377,0.2194017916917801,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409834861755,0.050000000745058,0.0480183809995651,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313578963279724,0.1437804251909256,0.1005923449993133,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409834861755,0.050000000745058,0.0480183809995651,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546942830085754,0.1071344316005706,0.4824940264225006,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.5102844238281,1.0,0.2121427208185196,1.0,1.0,0.3465288877487182,1.0,-1.0783183574676514,0.8364480137825012,0.2418703436851501,0.5753375291824341,0.0,0.0,0.0,23.947114944458008,34.0,146.80552673339844,-0.0,115.2688446044922,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940762519836426,0.2771844565868377,0.2194017916917801,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409834861755,0.050000000745058,0.0480183809995651,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313578963279724,0.1437804251909256,0.1005923449993133,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857409834861755,0.050000000745058,0.0480183809995651,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546942830085754,0.1071344316005706,0.4824940264225006,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.6313781738281,290.5102844238281,1.0,0.2121427208185196,1.0,1.0,0.3465288877487182,1.0,-1.0783183574676514,0.8364480137825012,0.2418703436851501,0.5753375291824341,0.0,0.0,0.0,23.947114944458008,34.0,146.80552673339844,-0.0,115.2688446044922,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961642622947692,0.2842074036598205,0.2277171313762664,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792774558067322,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279066681861877,0.1459612995386123,0.1021538451313972,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792774558067322,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511144876480103,0.1086061224341392,0.4893287718296051,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.585205078125,1.0,0.2165107131004333,1.0,1.0,0.3432957828044891,1.0,-1.098459243774414,0.855327844619751,0.243131399154663,0.5888054370880127,0.0,0.0,0.0,25.075103759765625,37.0,109.85208129882812,-0.0,122.27037811279295,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961642622947692,0.2842074036598205,0.2277171313762664,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792774558067322,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279066681861877,0.1459612995386123,0.1021538451313972,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792774558067322,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511144876480103,0.1086061224341392,0.4893287718296051,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.585205078125,1.0,0.2165107131004333,1.0,1.0,0.3432957828044891,1.0,-1.098459243774414,0.855327844619751,0.243131399154663,0.5888054370880127,0.0,0.0,0.0,25.075103759765625,37.0,109.85208129882812,-0.0,122.27037811279295,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980191588401794,0.2910066545009613,0.2375622391700744,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714573860168457,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231586813926697,0.1484198570251464,0.1038183867931366,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714573860168457,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.746489942073822,0.1103690043091774,0.4968812465667724,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458435058594,1.0,0.2216441631317138,1.0,1.0,0.3404571115970611,1.0,-1.1214452981948853,0.8758122324943542,0.2456331253051757,0.603460431098938,0.0,0.0,0.0,26.49862098693848,25.0,87.53730773925781,-0.0,130.8008270263672,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980191588401794,0.2910066545009613,0.2375622391700744,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714573860168457,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231586813926697,0.1484198570251464,0.1038183867931366,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714573860168457,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.746489942073822,0.1103690043091774,0.4968812465667724,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458435058594,1.0,0.2216441631317138,1.0,1.0,0.3404571115970611,1.0,-1.1214452981948853,0.8758122324943542,0.2456331253051757,0.603460431098938,0.0,0.0,0.0,26.49862098693848,25.0,87.53730773925781,-0.0,130.8008270263672,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970369338989258,0.2990593314170837,0.231920063495636,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759619474411011,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330845832824707,0.151343747973442,0.1057672947645187,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759619474411011,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559173107147217,0.1126585453748703,0.5064624547958374,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7828063964844,297.6275939941406,290.69732666015625,1.0,0.2210898846387863,1.0,1.0,0.3376184403896332,1.0,-1.1284586191177368,0.8847019672393799,0.2437566220760345,0.6105465888977051,0.0,0.0,0.0,25.921720504760746,28.0,72.31133270263672,-0.0,131.5250244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970369338989258,0.2990593314170837,0.231920063495636,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759619474411011,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330845832824707,0.151343747973442,0.1057672947645187,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759619474411011,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559173107147217,0.1126585453748703,0.5064624547958374,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7828063964844,297.6275939941406,290.69732666015625,1.0,0.2210898846387863,1.0,1.0,0.3376184403896332,1.0,-1.1284586191177368,0.8847019672393799,0.2437566220760345,0.6105465888977051,0.0,0.0,0.0,25.921720504760746,28.0,72.31133270263672,-0.0,131.5250244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.9964706897735596,0.3039721846580505,0.2291271537542343,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781683921813965,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8382824063301086,0.15294049680233,0.1068415492773056,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781683921813965,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.7610923647880554,0.1139882281422615,0.5120809674263,290.71490478515625,290.54998779296875,288.9333190917969,284.3368835449219,290.8008117675781,297.6378173828125,290.71978759765625,1.0,0.2215176522731781,1.0,1.0,0.3361990749835968,1.0,-1.1331050395965576,0.889992892742157,0.2431121617555618,0.6146056056022644,0.0,0.0,0.0,25.663047790527344,28.0,66.93157196044922,-0.0,132.2466583251953,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.996134638786316,0.3090560138225555,0.2275827676057815,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793820023536682,0.050000000745058,0.0480524972081184,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73663330078125,0.8425111770629883,0.1546118259429931,0.1079768911004066,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793820023536682,0.050000000745058,0.0480524972081184,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7654925584793091,0.1154302954673767,0.5182634592056274,290.7368469238281,290.45001220703125,288.9700012207031,284.3540954589844,290.8147277832031,297.6492004394531,290.74139404296875,1.0,0.2223027944564819,1.0,1.0,0.3341026306152344,1.0,-1.14001727104187,0.8977763652801514,0.2422408461570739,0.620735764503479,0.0,0.0,0.0,25.58102035522461,31.0,62.17676544189453,-0.0,133.9147186279297,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959176778793336,0.3194331526756286,0.22662353515625,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801331400871277,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.849389374256134,0.1581413000822067,0.1103941053152084,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801331400871277,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731238007545471,0.1185977756977081,0.5320324301719666,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.7790832519531,1.0,0.2248951941728592,1.0,1.0,0.3299097716808319,1.0,-1.1582818031311035,0.9167349338531494,0.2415468990802765,0.6355724334716797,0.0,0.0,0.0,25.718963623046875,34.0,53.64006805419922,-0.0,139.10076904296875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959176778793336,0.3194331526756286,0.22662353515625,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801331400871277,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.849389374256134,0.1581413000822067,0.1103941053152084,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801331400871277,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731238007545471,0.1185977756977081,0.5320324301719666,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.7790832519531,1.0,0.2248951941728592,1.0,1.0,0.3299097716808319,1.0,-1.1582818031311035,0.9167349338531494,0.2415468990802765,0.6355724334716797,0.0,0.0,0.0,25.718963623046875,34.0,53.64006805419922,-0.0,139.10076904296875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962920546531676,0.3298616707324981,0.2282956093549728,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788213014602661,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541502356529236,0.161883145570755,0.1129745692014694,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788213014602661,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790567278862,0.122077040374279,0.5473373532295227,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8145751953125,1.0,0.2287026941776275,1.0,1.0,0.325716882944107,1.0,-1.1817716360092163,0.9395912885665894,0.2421803921461105,0.65336674451828,0.0,0.0,0.0,26.22603416442871,37.0,49.81205749511719,-0.0,146.6393280029297,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962920546531676,0.3298616707324981,0.2282956093549728,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788213014602661,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541502356529236,0.161883145570755,0.1129745692014694,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788213014602661,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790567278862,0.122077040374279,0.5473373532295227,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8145751953125,1.0,0.2287026941776275,1.0,1.0,0.325716882944107,1.0,-1.1817716360092163,0.9395912885665894,0.2421803921461105,0.65336674451828,0.0,0.0,0.0,26.22603416442871,37.0,49.81205749511719,-0.0,146.6393280029297,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970998764038086,0.3401667475700378,0.2322453558444976,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757020115852356,0.050000000745058,0.0480728335678577,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569095730781555,0.1657775491476059,0.1156863942742347,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757020115852356,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832939028739929,0.1257902681827545,0.5638545155525208,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.8097839355469,1.0,0.2335613220930099,1.0,1.0,0.3068982362747192,1.0,-1.209633469581604,0.984906017780304,0.2247274070978164,0.6927213668823242,0.0,0.0,0.0,27.0701961517334,40.0,-7.124679565429688,-0.0,156.43743896484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970998764038086,0.3401667475700378,0.2322453558444976,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757020115852356,0.050000000745058,0.0480728335678577,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569095730781555,0.1657775491476059,0.1156863942742347,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757020115852356,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832939028739929,0.1257902681827545,0.5638545155525208,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.8097839355469,1.0,0.2335613220930099,1.0,1.0,0.3068982362747192,1.0,-1.209633469581604,0.984906017780304,0.2247274070978164,0.6927213668823242,0.0,0.0,0.0,27.0701961517334,40.0,-7.124679565429688,-0.0,156.43743896484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9981406927108764,0.3500439822673797,0.2383555769920349,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708156824111938,0.050000000745058,0.0481012277305126,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8573940992355347,0.1696554571390152,0.1184213981032371,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708156824111938,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.7855058312416077,0.1295869350433349,0.5809580087661743,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.239305779337883,1.0,1.0,0.2880796194076538,1.0,-1.2408474683761597,1.0332435369491575,0.2076038867235183,0.7344664335250854,0.0,0.0,0.0,28.252254486083984,43.0,-56.53193664550781,-0.0,168.39028930664062,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9981406927108764,0.3500439822673797,0.2383555769920349,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708156824111938,0.050000000745058,0.0481012277305126,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660217285156,0.8573940992355347,0.1696554571390152,0.1184213981032371,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708156824111938,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.7855058312416077,0.1295869350433349,0.5809580087661743,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.239305779337883,1.0,1.0,0.2880796194076538,1.0,-1.2408474683761597,1.0332435369491575,0.2076038867235183,0.7344664335250854,0.0,0.0,0.0,28.252254486083984,43.0,-56.53193664550781,-0.0,168.39028930664062,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578822135924,0.3548053801059723,0.2421208024024963,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677671432495117,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.856804609298706,0.1715751588344574,0.1197789534926414,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677671432495117,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858439087867737,0.1314958333969116,0.5895941853523254,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424596548080444,1.0,1.0,0.2786703109741211,1.0,-1.25740647315979,1.0580588579177856,0.199347585439682,0.7558092474937439,0.0,0.0,0.0,28.96843910217285,43.0,-71.75213623046875,-0.0,175.14027404785156,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594509959220886,0.2462604194879531,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643836259841919,0.050000000745058,0.048140600323677,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557456731796265,0.1734815239906311,0.1211296692490577,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643836259841919,0.050000000745058,0.048140600323677,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857336401939392,0.1334052979946136,0.5982584953308105,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7245788574219,290.68994140625,1.0,0.2457757145166397,1.0,1.0,0.2633945941925049,1.0,-1.274446964263916,1.0899217128753662,0.184525266289711,0.7840876579284668,0.0,0.0,0.0,29.76445198059082,46.0,-97.37364196777344,-0.0,182.38653564453125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682823777198791,0.2555477917194366,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566933751106262,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522476553916931,0.1771843582391739,0.1237789839506149,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566933751106262,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841557860374451,0.137167602777481,0.6154690980911255,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528153359889984,1.0,1.0,0.2328431457281112,1.0,-1.309554934501648,1.1536297798156738,0.1559251844882965,0.8404473662376404,0.0,0.0,0.0,31.59796142578125,49.0,-146.94027709960938,-0.0,198.2953338623047,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682823777198791,0.2555477917194366,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566933751106262,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522476553916931,0.1771843582391739,0.1237789839506149,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566933751106262,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841557860374451,0.137167602777481,0.6154690980911255,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528153359889984,1.0,1.0,0.2328431457281112,1.0,-1.309554934501648,1.1536297798156738,0.1559251844882965,0.8404473662376404,0.0,0.0,0.0,31.59796142578125,49.0,-146.94027709960938,-0.0,198.2953338623047,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
