time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765174150466919,0.2659071385860443,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471931219100952,0.180721715092659,0.1263184696435928,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809933423995972,0.1408288031816482,0.6322875618934631,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602720558643341,1.0,1.0,0.2022917121648788,1.0,-1.345374584197998,1.215170979499817,0.1302035301923751,0.8945266604423523,0.0,0.0,0.0,33.740779876708984,52.0,-161.38812255859375,-0.0,215.9460906982422,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765174150466919,0.2659071385860443,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471931219100952,0.180721715092659,0.1263184696435928,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480837821960449,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809933423995972,0.1408288031816482,0.6322875618934631,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602720558643341,1.0,1.0,0.2022917121648788,1.0,-1.345374584197998,1.215170979499817,0.1302035301923751,0.8945266604423523,0.0,0.0,0.0,33.740779876708984,52.0,-161.38812255859375,-0.0,215.9460906982422,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842595517635345,0.2770311832427978,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.539184033870697,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413867354393005,0.1841574758291244,0.1287833005189895,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.539184033870697,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769625782966614,0.1444161385297775,0.6487854719161987,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680197656154632,1.0,1.0,0.163299098610878,1.0,-1.3816601037979126,1.2809354066848757,0.1007247343659401,0.9527283906936646,0.0,0.0,0.0,36.13566589355469,55.0,-170.87232971191406,-0.0,235.2318878173828,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842595517635345,0.2770311832427978,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.539184033870697,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413867354393005,0.1841574758291244,0.1287833005189895,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.539184033870697,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769625782966614,0.1444161385297775,0.6487854719161987,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680197656154632,1.0,1.0,0.163299098610878,1.0,-1.3816601037979126,1.2809354066848757,0.1007247343659401,0.9527283906936646,0.0,0.0,0.0,36.13566589355469,55.0,-170.87232971191406,-0.0,235.2318878173828,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914494216442108,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835378110408783,0.1874796897172927,0.1311847120523452,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725939154624939,0.1479143649339676,0.6649712324142456,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.1616516113281,1.0,0.2759633958339691,1.0,1.0,0.1243064850568771,1.0,-1.4181771278381348,1.3731231689453125,0.0450539998710155,1.0371990203857422,0.0,0.0,0.0,38.731842041015625,58.0,-236.56021118164065,-0.0,256.06024169921875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914494216442108,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835378110408783,0.1874796897172927,0.1311847120523452,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725939154624939,0.1479143649339676,0.6649712324142456,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.1616516113281,1.0,0.2759633958339691,1.0,1.0,0.1243064850568771,1.0,-1.4181771278381348,1.3731231689453125,0.0450539998710155,1.0371990203857422,0.0,0.0,0.0,38.731842041015625,58.0,-236.56021118164065,-0.0,256.06024169921875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3946916759014129,0.2948057055473327,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.526215672492981,0.050000000745058,0.0484413132071495,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321982026100159,0.1890262216329574,0.1323260217905044,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.526215672492981,0.050000000745058,0.0484413132071495,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7701960802078247,0.1495749354362487,0.6727739572525024,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799771130084991,1.0,1.0,0.1048101782798767,1.0,-1.436331272125244,1.416275978088379,0.0200553368777036,1.076526403427124,0.0,0.0,0.0,40.110164642333984,58.0,-266.125,-0.0,266.9902648925781,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3986981809139251,0.2767226696014404,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7190775871276855,0.133724644780159,0.107290931046009,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510079383850098,0.1905628591775894,0.1333032697439193,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394186973571777,0.050000000745058,0.0483200661838054,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896751761436462,0.15123051404953,0.6795888543128967,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851424813270569,1.0,1.0,0.084638200700283,1.0,-1.4944356679916382,1.4876724481582642,0.006763108074665,1.13537859916687,0.0,0.0,0.0,38.08358001708984,78.0,-253.44679260253903,-0.0,287.1871337890625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073349833488464,0.3024086952209472,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363134622573853,0.1323578059673309,0.1265551894903183,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318597674369812,0.1936266124248504,0.135561391711235,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211369395256042,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719570994377136,0.154397428035736,0.6948220729827881,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021248579025268,1.0,1.0,0.0442942455410957,1.0,-1.5696300268173218,1.5693304538726809,0.0002995017566718,1.2017277479171753,0.0,0.0,0.0,43.920440673828125,81.0,-140.8668975830078,-0.0,337.87908935546875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073349833488464,0.3024086952209472,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363134622573853,0.1323578059673309,0.1265551894903183,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318597674369812,0.1936266124248504,0.135561391711235,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211369395256042,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719570994377136,0.154397428035736,0.6948220729827881,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021248579025268,1.0,1.0,0.0442942455410957,1.0,-1.5696300268173218,1.5693304538726809,0.0002995017566718,1.2017277479171753,0.0,0.0,0.0,43.920440673828125,81.0,-140.8668975830078,-0.0,337.87908935546875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115756750106811,0.3325842022895813,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160139679908752,0.133462592959404,0.1272421032190323,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119207620620728,0.1969879418611526,0.1380065679550171,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611391067505,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534011006355286,0.1575480848550796,0.709950864315033,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168267011642456,1.0,1.0,0.0039502875879406,1.0,-1.6280580759048462,1.628053903579712,4.1289204091299325e-06,1.2483694553375244,0.0,0.0,0.0,50.76051330566406,84.0,-39.806251525878906,-0.0,386.77630615234375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115756750106811,0.3325842022895813,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160139679908752,0.133462592959404,0.1272421032190323,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119207620620728,0.1969879418611526,0.1380065679550171,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611391067505,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534011006355286,0.1575480848550796,0.709950864315033,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168267011642456,1.0,1.0,0.0039502875879406,1.0,-1.6280580759048462,1.628053903579712,4.1289204091299325e-06,1.2483694553375244,0.0,0.0,0.0,50.76051330566406,84.0,-39.806251525878906,-0.0,386.77630615234375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153434932231903,0.3568539619445801,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037178874015808,0.1363192945718765,0.1297770738601684,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979971766471863,0.2007232010364532,0.1406887769699096,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409718036651,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418105602264404,0.1608747541904449,0.725529134273529,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300481736660003,1.0,1.0,0.002370172413066,1.0,-1.6823995113372805,1.682396411895752,3.106286612819531e-06,1.2913470268249512,0.0,0.0,0.0,56.84327697753906,72.0,22.69989776611328,-0.0,434.38909912109375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153434932231903,0.3568539619445801,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037178874015808,0.1363192945718765,0.1297770738601684,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979971766471863,0.2007232010364532,0.1406887769699096,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409718036651,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418105602264404,0.1608747541904449,0.725529134273529,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300481736660003,1.0,1.0,0.002370172413066,1.0,-1.6823995113372805,1.682396411895752,3.106286612819531e-06,1.2913470268249512,0.0,0.0,0.0,56.84327697753906,72.0,22.69989776611328,-0.0,434.38909912109375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205890893936157,0.3637320697307586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705659031867981,0.1402398943901062,0.1333163678646087,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982058525085449,0.2047949284315109,0.1435097455978393,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886077344417572,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742462694644928,0.1644756346940994,0.7415882349014282,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361795842647552,1.0,1.0,0.000790057471022,1.0,-1.717660427093506,1.7176578044891355,2.6558020636002766e-06,1.3193968534469604,0.0,0.0,0.0,59.07083511352539,60.0,59.05221557617188,-0.0,461.7641906738281,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205890893936157,0.3637320697307586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705659031867981,0.1402398943901062,0.1333163678646087,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982058525085449,0.2047949284315109,0.1435097455978393,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886077344417572,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742462694644928,0.1644756346940994,0.7415882349014282,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361795842647552,1.0,1.0,0.000790057471022,1.0,-1.717660427093506,1.7176578044891355,2.6558020636002766e-06,1.3193968534469604,0.0,0.0,0.0,59.07083511352539,60.0,59.05221557617188,-0.0,461.7641906738281,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247194826602936,0.3471964299678802,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201027870178223,0.1425276100635528,0.1352226436138153,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134127855300903,0.2069978713989257,0.1448901742696762,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6123805046081543,0.1338151693344116,0.083577275276184,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.75612473487854,0.1664571911096573,0.7494308352470398,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6242980957031,289.96636962890625,1.0,0.337919682264328,1.0,1.0,0.0,1.0,-1.752637267112732,1.7526347637176514,2.500009259165381e-06,1.34596049785614,0.0,0.0,0.0,56.32471084594727,60.0,69.70187377929688,-0.0,475.1470336914063,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318324625492096,0.3260997831821441,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377344965934753,0.1449924111366272,0.1373207867145538,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.832159698009491,0.2092999517917633,0.1463508605957031,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175851464271545,0.1334909498691558,0.1256136000156402,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749494910240173,0.1685593277215957,0.7578814029693604,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.339415580034256,1.0,1.0,0.0,1.0,-1.7922818660736084,1.7922792434692385,2.595590558485128e-06,1.3781856298446655,0.0,0.0,0.0,53.03391647338867,63.0,80.18062591552734,-0.0,490.2200927734375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454483091831207,0.3240270912647247,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472656965255737,0.1502276957035064,0.1421428769826889,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395695090293884,0.2140409797430038,0.1496009230613708,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217768430709839,0.1331054270267486,0.1271347850561142,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832775115966797,0.1729339659214019,0.7770850658416748,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441753387451172,1.0,1.0,0.0,1.0,-1.824367880821228,1.8243651390075684,2.687048663574388e-06,1.4034415483474731,0.0,0.0,0.0,53.37224960327149,66.0,91.26883697509766,-0.0,512.1425170898438,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454483091831207,0.3240270912647247,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472656965255737,0.1502276957035064,0.1421428769826889,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395695090293884,0.2140409797430038,0.1496009230613708,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217768430709839,0.1331054270267486,0.1271347850561142,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832775115966797,0.1729339659214019,0.7770850658416748,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441753387451172,1.0,1.0,0.0,1.0,-1.824367880821228,1.8243651390075684,2.687048663574388e-06,1.4034415483474731,0.0,0.0,0.0,53.37224960327149,66.0,91.26883697509766,-0.0,512.1425170898438,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576497077941894,0.3240828216075897,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559975981712341,0.1558868288993835,0.14739491045475,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455907106399536,0.2190408855676651,0.1530409455299377,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242274284362793,0.1351137608289718,0.1285470277070999,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902749180793762,0.1775975674390792,0.7976610064506531,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499238491058349,1.0,1.0,0.0,1.0,-1.8612711429595947,1.8612682819366453,2.7945079636992887e-06,1.432443380355835,0.0,0.0,0.0,54.24995803833008,69.0,97.15508270263672,-0.0,539.7486572265625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576497077941894,0.3240828216075897,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559975981712341,0.1558868288993835,0.14739491045475,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455907106399536,0.2190408855676651,0.1530409455299377,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242274284362793,0.1351137608289718,0.1285470277070999,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902749180793762,0.1775975674390792,0.7976610064506531,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499238491058349,1.0,1.0,0.0,1.0,-1.8612711429595947,1.8612682819366453,2.7945079636992887e-06,1.432443380355835,0.0,0.0,0.0,54.24995803833008,69.0,97.15508270263672,-0.0,539.7486572265625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695879518985748,0.3248896300792694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647021412849426,0.1618878692388534,0.1529913991689682,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512548208236694,0.2242665588855743,0.1566469371318817,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287397384643555,0.1385218650102615,0.1314826160669326,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969349026679993,0.18251833319664,0.8194393515586853,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565676212310791,1.0,1.0,0.0,1.0,-1.9029641151428225,1.902961254119873,2.918843620136613e-06,1.4651774168014526,0.0,0.0,0.0,55.40949249267578,72.0,100.43750762939452,-0.0,572.6629638671875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695879518985748,0.3248896300792694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647021412849426,0.1618878692388534,0.1529913991689682,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512548208236694,0.2242665588855743,0.1566469371318817,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287397384643555,0.1385218650102615,0.1314826160669326,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969349026679993,0.18251833319664,0.8194393515586853,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565676212310791,1.0,1.0,0.0,1.0,-1.9029641151428225,1.902961254119873,2.918843620136613e-06,1.4651774168014526,0.0,0.0,0.0,55.40949249267578,72.0,100.43750762939452,-0.0,572.6629638671875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816015958786011,0.3264558017253876,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732022404670715,0.1681835651397705,0.1588810831308365,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.85649573802948,0.2296976000070572,0.1604028791189193,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342153191566467,0.1428168565034866,0.1353638172149658,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031752705574036,0.1876798868179321,0.8423382043838501,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639755547046661,1.0,1.0,0.0,1.0,-1.9485836029052728,1.948580503463745,3.058404445255292e-06,1.5009524822235107,0.0,0.0,0.0,56.8409309387207,75.0,102.25267028808594,-0.0,610.70849609375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816015958786011,0.3264558017253876,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732022404670715,0.1681835651397705,0.1588810831308365,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.85649573802948,0.2296976000070572,0.1604028791189193,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342153191566467,0.1428168565034866,0.1353638172149658,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031752705574036,0.1876798868179321,0.8423382043838501,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639755547046661,1.0,1.0,0.0,1.0,-1.9485836029052728,1.948580503463745,3.058404445255292e-06,1.5009524822235107,0.0,0.0,0.0,56.8409309387207,75.0,102.25267028808594,-0.0,610.70849609375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876704216003418,0.3274900019168854,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773566842079163,0.1714319586753845,0.1619248688220977,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589702844619751,0.2324855625629425,0.1623332947492599,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.737152636051178,0.1452051699161529,0.1375560760498047,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061460852622986,0.1903460323810577,0.8541839718818665,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679273724555969,1.0,1.0,0.0,1.0,-1.972655653953552,1.972652554512024,3.133509380859323e-06,1.5198123455047607,0.0,0.0,0.0,57.649864196777344,75.0,102.82568359375,-0.0,631.6134033203125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937877058982849,0.3286686241626739,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814465165138245,0.1747439503669738,0.1650307327508926,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.861361026763916,0.2353203147649765,0.1642973273992538,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401806116104126,0.1477234065532684,0.1398821622133255,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089845776557922,0.1930668354034423,0.8662827610969543,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720264732837677,1.0,1.0,0.0,1.0,-1.997481107711792,1.997478008270264,3.2120105970534496e-06,1.5392498970031738,0.0,0.0,0.0,58.51580047607422,78.0,103.24864196777344,-0.0,653.7613525390625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002050399780273,0.3300288617610931,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856351733207703,0.1782546490430832,0.1683251708745956,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637714385986328,0.2383178025484085,0.1663752198219299,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434084415435791,0.1504640281200409,0.1424254477024078,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118019700050354,0.1959534883499145,0.8791288733482361,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764343559741974,1.0,1.0,0.0,1.0,-2.0240466594696045,2.024043560028076,3.297178409411572e-06,1.560036063194275,0.0,0.0,0.0,59.47304153442383,78.0,103.56896209716795,-0.0,678.1171875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061798095703125,0.3313838243484497,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894487977027893,0.1815522462129593,0.1714211404323578,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.865942656993866,0.2411276549100875,0.1683237850666046,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464468479156494,0.15308877825737,0.1448689997196197,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143085241317749,0.1986669898033142,0.8912114500999451,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806195557117462,1.0,1.0,0.0,1.0,-2.0491764545440674,2.049172878265381,3.378842620804789e-06,1.5796856880187988,0.0,0.0,0.0,60.40278244018555,81.0,103.786376953125,-0.0,701.7726440429688,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187955498695374,0.3344511091709137,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972536087036133,0.1885966956615448,0.1780386567115783,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703479170799255,0.2471146434545517,0.1724774539470672,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529441118240356,0.1588209867477417,0.1502237468957901,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193271160125732,0.2044691741466522,0.9170657396316528,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896670639514923,1.0,1.0,0.0,1.0,-2.103276014328003,2.1032724380493164,3.5582768305175705e-06,1.6219470500946045,0.0,0.0,0.0,62.47019958496094,84.0,104.0654067993164,-0.0,754.7218017578125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187955498695374,0.3344511091709137,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972536087036133,0.1885966956615448,0.1780386567115783,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703479170799255,0.2471146434545517,0.1724774539470672,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529441118240356,0.1588209867477417,0.1502237468957901,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193271160125732,0.2044691741466522,0.9170657396316528,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896670639514923,1.0,1.0,0.0,1.0,-2.103276014328003,2.1032724380493164,3.5582768305175705e-06,1.6219470500946045,0.0,0.0,0.0,62.47019958496094,84.0,104.0654067993164,-0.0,754.7218017578125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316509008407593,0.3377279639244079,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049181699752808,0.1958694607019424,0.1848739236593246,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874684751033783,0.2532784044742584,0.1767551749944687,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596549987792969,0.1648625135421753,0.1558836102485656,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242006897926331,0.2104649841785431,0.9437994360923768,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990951776504516,1.0,1.0,0.0,1.0,-2.1594629287719727,2.159459352493286,3.7498698475246783e-06,1.6657829284667969,0.0,0.0,0.0,64.68822479248047,87.0,104.19864654541016,-0.0,812.6200561523438,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316509008407593,0.3377279639244079,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049181699752808,0.1958694607019424,0.1848739236593246,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874684751033783,0.2532784044742584,0.1767551749944687,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596549987792969,0.1648625135421753,0.1558836102485656,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242006897926331,0.2104649841785431,0.9437994360923768,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990951776504516,1.0,1.0,0.0,1.0,-2.1594629287719727,2.159459352493286,3.7498698475246783e-06,1.6657829284667969,0.0,0.0,0.0,64.68822479248047,87.0,104.19864654541016,-0.0,812.6200561523438,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
