time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447623133659363,0.3410871624946594,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123238682746887,0.2033651173114776,0.191920131444931,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790514469146729,0.259617269039154,0.1811548173427581,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665854692459106,0.1711771935224533,0.1618089526891708,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290561437606812,0.2166484594345092,0.9713780879974364,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088433384895324,1.0,1.0,0.0,1.0,-2.2174854278564453,2.2174813747406006,3.9533074414066505e-06,1.7109957933425903,0.0,0.0,0.0,67.03003692626953,105.0,104.24846649169922,-0.0,875.5114135742188,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447623133659363,0.3410871624946594,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123238682746887,0.2033651173114776,0.191920131444931,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790514469146729,0.259617269039154,0.1811548173427581,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665854692459106,0.1711771935224533,0.1618089526891708,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290561437606812,0.2166484594345092,0.9713780879974364,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088433384895324,1.0,1.0,0.0,1.0,-2.2174854278564453,2.2174813747406006,3.9533074414066505e-06,1.7109957933425903,0.0,0.0,0.0,67.03003692626953,105.0,104.24846649169922,-0.0,875.5114135742188,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512140393257141,0.3480491936206817,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119605183601379,0.2072073072195053,0.1955676525831222,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767566084861755,0.2628636360168457,0.1834344118833542,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662723660469055,0.1744415611028671,0.1649097651243209,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276227712631226,0.2198201864957809,0.9856979250907898,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161267876625061,1.0,1.0,0.0,1.0,-2.253875970840454,2.2538719177246094,4.08346295444062e-06,1.7391377687454224,0.0,0.0,0.0,69.51520538330078,105.0,104.14654541015624,-0.0,920.4074096679688,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571605563163757,0.3586740791797638,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090016841888428,0.2111090719699859,0.1993076205253601,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716188073158264,0.2661574184894562,0.1857737898826599,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635117173194885,0.1777722686529159,0.168110191822052,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237045407295227,0.2230352610349655,1.0003972053527832,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.885986328125,290.7350158691406,1.0,0.4246355891227722,1.0,1.0,0.0,1.0,-2.2954349517822266,2.2954306602478027,4.23503115598578e-06,1.7713818550109863,0.0,0.0,0.0,72.98351287841797,108.0,104.28498840332033,-0.0,975.775146484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5680975914001465,0.3732571601867676,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080176711082458,0.2188093066215515,0.2066543847322464,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671054840087891,0.2726479768753052,0.19035704433918,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627581357955933,0.1843779236078262,0.1744247674942016,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207432627677917,0.229352980852127,1.0291253328323364,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385403990745544,1.0,1.0,0.0,1.0,-2.3693888187408447,2.369384288787842,4.512387022259645e-06,1.8289926052093504,0.0,0.0,0.0,78.4325942993164,108.0,104.59671020507812,-0.0,1075.983642578125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684230923652649,0.3736258149147033,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080364465713501,0.2190390229225158,0.2068728953599929,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.867026686668396,0.2728415131568908,0.1904932111501693,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627813816070557,0.1845756322145462,0.1746131181716919,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207021951675415,0.2295410186052322,1.0299769639968872,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827209472656,290.8106689453125,1.0,0.4389361143112182,1.0,1.0,0.0,1.0,-2.371507406234741,2.3715028762817383,4.520462880464038e-06,1.8306397199630733,0.0,0.0,0.0,78.58074951171875,111.0,104.59710693359376,-0.0,1078.90771484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796794295310974,0.3847792446613312,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096868395805359,0.2269231975078582,0.2143615931272506,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655177354812622,0.2794836759567261,0.195157915353775,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645508050918579,0.1913802623748779,0.1810857951641082,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203120231628418,0.2359873950481414,1.0591140985488892,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519650638103485,1.0,1.0,0.0,1.0,-2.4422876834869385,2.4422829151153564,4.794511824002257e-06,1.8856298923492432,0.0,0.0,0.0,83.34796142578125,111.0,104.54443359375,-0.0,1178.5826416015625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800184607505798,0.3850683271884918,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097639679908752,0.2271584421396255,0.2145845890045166,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655062913894653,0.2796818614006042,0.1952967643737793,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646310329437256,0.1915838718414306,0.1812790483236313,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203291296958923,0.2361796051263809,1.0599805116653442,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523378014564514,1.0,1.0,0.0,1.0,-2.444343328475952,2.44433856010437,4.802594958164264e-06,1.8872265815734863,0.0,0.0,0.0,83.48064422607422,114.0,104.54145050048828,-0.0,1181.53271484375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917614698410034,0.3946855962276459,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125433325767517,0.2351193577051162,0.2222638428211212,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865341067314148,0.2863461077213287,0.2000596672296524,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675220370292664,0.1984377205371856,0.1879209876060485,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210784792900085,0.2426152676343917,1.0896281003952026,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650069773197174,1.0,1.0,0.0,1.0,-2.5144476890563965,2.514442443847656,5.082457846583566e-06,1.9416788816452024,0.0,0.0,0.0,88.01509857177734,117.0,104.42345428466795,-0.0,1284.9000244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917614698410034,0.3946855962276459,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125433325767517,0.2351193577051162,0.2222638428211212,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865341067314148,0.2863461077213287,0.2000596672296524,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675220370292664,0.1984377205371856,0.1879209876060485,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210784792900085,0.2426152676343917,1.0896281003952026,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650069773197174,1.0,1.0,0.0,1.0,-2.5144476890563965,2.514442443847656,5.082457846583566e-06,1.9416788816452024,0.0,0.0,0.0,88.01509857177734,117.0,104.42345428466795,-0.0,1284.9000244140625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033138632774353,0.4039586186408996,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149203062057495,0.2426834106445312,0.2295622676610946,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650534152984619,0.2926456928253174,0.2045556306838989,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699620723724365,0.2048694938421249,0.1941656470298767,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215416073799133,0.2485994845628738,1.1172422170639038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769739806652069,1.0,1.0,0.0,1.0,-2.5804450511932373,2.580439805984497,5.3532980928139295e-06,1.992933988571167,0.0,0.0,0.0,92.44952392578124,120.0,104.25399017333984,-0.0,1387.8228759765625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033138632774353,0.4039586186408996,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149203062057495,0.2426834106445312,0.2295622676610946,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650534152984619,0.2926456928253174,0.2045556306838989,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699620723724365,0.2048694938421249,0.1941656470298767,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215416073799133,0.2485994845628738,1.1172422170639038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769739806652069,1.0,1.0,0.0,1.0,-2.5804450511932373,2.580439805984497,5.3532980928139295e-06,1.992933988571167,0.0,0.0,0.0,92.44952392578124,120.0,104.25399017333984,-0.0,1387.8228759765625,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090375781059265,0.4083983302116394,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160579800605774,0.246366262435913,0.2331036478281021,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649608492851257,0.2957168817520141,0.2067373096942901,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711045742034912,0.2079705744981765,0.1971668452024459,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821750283241272,0.251469999551773,1.1304402351379397,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827175736427307,1.0,1.0,0.0,1.0,-2.612122058868408,2.612116575241089,5.4858064686413854e-06,2.0175321102142334,0.0,0.0,0.0,94.61446380615234,120.0,104.16058349609376,-0.0,1439.1116943359375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147419810295105,0.4126701354980469,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172096014022827,0.2500009536743164,0.2365918308496475,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649474382400513,0.2987546026706695,0.2088900357484817,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722440361976624,0.2110114991664886,0.2001039683818817,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.821986973285675,0.2542771995067596,1.1433185338974,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883139431476593,1.0,1.0,0.0,1.0,-2.643038511276245,2.6430327892303467,5.616693670162931e-06,2.0415384769439697,0.0,0.0,0.0,96.7366714477539,123.0,104.06816864013672,-0.0,1490.308349609375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215775012969971,0.4175575375556946,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186385631561279,0.2543139457702636,0.240723043680191,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650596141815186,0.3023698031902313,0.2114463448524475,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736390829086304,0.2145958244800567,0.20355886220932,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223342895507812,0.2575778365135193,1.158426284790039,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948515295982361,1.0,1.0,0.0,1.0,-2.679254531860352,2.679248809814453,5.771978521806886e-06,2.0696592330932617,0.0,0.0,0.0,99.22383880615234,123.0,103.96214294433594,-0.0,1551.68115234375,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.626136839389801,0.4206689596176147,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196295499801636,0.2571675181388855,0.2434520870447158,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.865218460559845,0.3047682642936706,0.2131394892930984,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774598240852356,0.216954156756401,0.2058280855417251,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226134181022644,0.2597453892230987,1.168329119682312,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991129338741302,1.0,1.0,0.0,1.0,-2.702934980392456,2.7029292583465576,5.874657290405594e-06,2.088045597076416,0.0,0.0,0.0,100.84624481201172,126.0,103.89542388916016,-0.0,1592.6142578125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.634977400302887,0.4263482391834259,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821649432182312,0.2626497745513916,0.2486864775419235,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657256364822388,0.3093913495540619,0.2163974046707153,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765392661094666,0.221457302570343,0.210152581334114,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232749104499817,0.2638758718967438,1.1871601343154907,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.2437438964844,1.0,0.5071518421173096,1.0,1.0,0.0,1.0,-2.7477941513061523,2.747787952423096,6.071645202609943e-06,2.1228742599487305,0.0,0.0,0.0,103.9016571044922,126.0,103.77758026123048,-0.0,1671.8692626953125,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375674605369568,0.4279268383979797,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222655653953552,0.2642446756362915,0.2502073347568512,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659218549728394,0.3107397258281708,0.2173464298248291,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771292924880981,0.2227613627910614,0.2114030122756958,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8234987854957581,0.2650701999664306,1.192596435546875,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094552636146545,1.0,1.0,0.0,1.0,-2.760695695877075,2.7606897354125977,6.128900622570654e-06,2.1328909397125244,0.0,0.0,0.0,104.77503967285156,129.0,103.74583435058594,-0.0,1695.076904296875,1.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428777575492859,0.4318414032459259,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237571120262146,0.2677679359912872,0.2539688646793365,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663837313652039,0.3134891390800476,0.2196856588125229,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785478234291077,0.2256178259849548,0.2144841998815536,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240169882774353,0.2675772905349731,1.2059404850006104,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151306986808777,1.0,1.0,0.0,1.0,-2.792476177215576,2.7924697399139404,6.271147867664695e-06,2.157594680786133,0.9952912926673888,0.9952912926673888,0.0,106.95037841796876,129.0,8255.529296875,-0.0,1753.198974609375,1.0,283.14990234375,290.9430236816406,283.5548095703125,286.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,1526.497314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837824821472168,0.7837936282157898,9.333039940884193e-08,4.154114246368408,4.1541032791137695,1.0641613698680883e-05,0.0,0.0,-0.0,3068.6611328125,0.0,16.637340545654297,1871.2376708984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165222167969,0.9990000128746032,0.6341388821601868,0.4430997669696808,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.8176453113555908,0.2651361227035522,0.2544663846492767,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7470397949219,0.8582778573036194,0.3085237741470337,0.2191012352705001,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.7721862196922302,0.2232255488634109,0.2148115783929824,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616882324219,0.8171200156211853,0.2640431523323059,1.2046276330947876,287.7258605957031,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.75555419921875,287.5969543457031,1.0,0.518846333026886,1.0,1.0,0.0,1.0,-2.804770946502685,2.80476450920105,6.327989012788748e-06,2.167780637741089,0.9800971150398254,0.9800971150398254,0.0,110.36026763916016,132.0,12435.880859375,-0.0,1788.2603759765625,1.0,283.1499938964844,287.7660827636719,284.59307861328125,287.21905517578125,293.1499938964844,293.1499938964844,283.1499938964844,1782.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786460757255554,0.878648042678833,5.4005887761832134e-08,4.261780738830566,4.261771202087402,9.821243111218791e-06,0.0,0.0,-0.0,2991.794677734375,0.0,21.06435775756836,1894.8687744140625,0.0,0.0,0.2283543050289154,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013283729553223,0.4963240027427673,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.7774161696434021,0.2537318170070648,0.2454586625099182,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29473876953125,0.8152016401290894,0.2917404770851135,0.2085477411746978,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019714355469,0.7351110577583313,0.2127285152673721,0.2066126316785812,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7742587924003601,0.249865785241127,1.1504613161087036,286.28936767578125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.25946044921875,1.0,0.5228033065795898,1.0,1.0,0.0,1.0,-2.770324945449829,2.7703187465667725,6.174829650262836e-06,2.141767740249634,0.977449595928192,0.977449595928192,0.0,123.93804168701172,120.0,15001.123046875,-0.0,1799.8990478515625,1.0,283.1499938964844,285.8394470214844,286.4622497558594,289.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,4588.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043570756912231,1.40436053276062,1.3160324385808053e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3441.81591796875,0.0,85.19381713867188,1895.4366455078125,0.0,0.0,0.3562964797019958,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013283729553223,0.4963240027427673,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.7774161696434021,0.2537318170070648,0.2454586625099182,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29473876953125,0.8152016401290894,0.2917404770851135,0.2085477411746978,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019714355469,0.7351110577583313,0.2127285152673721,0.2066126316785812,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7742587924003601,0.249865785241127,1.1504613161087036,286.28936767578125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.25946044921875,1.0,0.5228033065795898,1.0,1.0,0.0,1.0,-2.770324945449829,2.7703187465667725,6.174829650262836e-06,2.141767740249634,0.977449595928192,0.977449595928192,0.0,123.93804168701172,120.0,15001.123046875,-0.0,1799.8990478515625,1.0,283.1499938964844,285.8394470214844,286.4622497558594,289.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,4588.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043570756912231,1.40436053276062,1.3160324385808053e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3441.81591796875,0.0,85.19381713867188,1895.4366455078125,0.0,0.0,0.3562964797019958,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.9990000128746032,0.5854047536849976,0.5139736533164978,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7632401585578918,0.2487801909446716,0.2406404167413711,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.799319863319397,0.2851469218730926,0.2036133557558059,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7222359776496887,0.2079811245203018,0.2020722031593322,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7586740851402283,0.2433986663818359,1.120907425880432,285.992431640625,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.9703369140625,1.0,0.5209975242614746,1.0,1.0,0.0,1.0,-2.738857746124268,2.738851547241211,6.03570333623793e-06,2.117605447769165,0.9772234559059144,0.9772234559059144,0.0,128.08053588867188,120.0,15637.080078125,-0.0,1771.564453125,1.0,283.1499938964844,285.50152587890625,287.3246459960937,289.9706115722656,293.1499938964844,293.1499938964844,283.1499938964844,6313.45654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6471844911575315,1.6471892595291138,1.810415994896175e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3687.8701171875,0.0,137.4700164794922,1895.4371337890625,0.0,0.0,0.4127126634120941,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9973117709159852,0.5709891319274902,0.5204132199287415,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.7530512809753418,0.2446853220462799,0.2365215420722961,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7874137163162231,0.2798610329627991,0.199592649936676,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7121070027351379,0.2039062678813934,0.1980553865432739,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.7471265196800232,0.2378077656030655,1.0946316719055176,285.7859802246094,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696838378906,1.0,0.5174127221107483,1.0,1.0,0.0,1.0,-2.700582981109619,2.7005770206451416,5.869317647011485e-06,2.088549852371216,0.975902795791626,0.975902795791626,0.0,130.53878784179688,108.0,15998.697265625,-0.0,1725.7823486328125,1.0,283.1499938964844,285.26739501953125,288.1662902832031,290.8507385253906,293.1499938964844,293.1499938964844,283.1499938964844,7986.55419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8518844842910769,1.8518903255462649,2.2883432393427938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.32275390625,0.0,195.3787078857422,1895.4371337890625,0.0,0.0,0.465261161327362,1.0,0.0,3.0,1.0,0.0
12043020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.980698585510254,0.5530809164047241,0.5013684034347534,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408223152160645,0.2387363314628601,0.2303804606199264,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727792859077454,0.272188276052475,0.1937261670827865,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977968811988831,0.1975905895233154,0.1916811913251876,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321411967277527,0.2288577854633331,1.0520528554916382,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055093765258789,1.0,1.0,0.0,1.0,-2.604278802871704,2.6042733192443848,5.4569600251852535e-06,2.013471364974976,0.9715753793716432,0.9715753793716432,0.0,131.36805725097656,96.0,16299.5986328125,-0.0,1591.76220703125,1.0,283.1499938964844,284.9339904785156,289.76318359375,292.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,11501.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0943420901894569,1.0,0.0,0.0,2.215483903884888,2.215492248535156,3.275144990766421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.908203125,0.0,334.8551940917969,1895.4371337890625,0.0,0.0,0.5536817908287048,1.0,0.0,3.0,1.0,0.0
12043080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.980698585510254,0.5530809164047241,0.5013684034347534,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408223152160645,0.2387363314628601,0.2303804606199264,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727792859077454,0.272188276052475,0.1937261670827865,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977968811988831,0.1975905895233154,0.1916811913251876,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321411967277527,0.2288577854633331,1.0520528554916382,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055093765258789,1.0,1.0,0.0,1.0,-2.604278802871704,2.6042733192443848,5.4569600251852535e-06,2.013471364974976,0.9715753793716432,0.9715753793716432,0.0,131.36805725097656,96.0,16299.5986328125,-0.0,1591.76220703125,1.0,283.1499938964844,284.9339904785156,289.76318359375,292.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,11501.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0943420901894569,1.0,0.0,0.0,2.215483903884888,2.215492248535156,3.275144990766421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.908203125,0.0,334.8551940917969,1895.4371337890625,0.0,0.0,0.5536817908287048,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9832990169525146,0.5449948906898499,0.4926915168762207,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433229088783264,0.2355867475271225,0.2267710268497467,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749216556549072,0.2678652107715606,0.1902031004428863,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990252137184143,0.1938844621181488,0.1875883787870407,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319716215133667,0.2232595533132553,1.023729681968689,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718444824219,297.1234436035156,285.3279724121094,1.0,0.4937174618244171,1.0,1.0,0.0,1.0,-2.546311140060425,2.546305894851685,5.216079443925992e-06,1.9683176279067995,0.9668945670127868,0.9668945670127868,0.0,124.90452575683594,96.0,16441.9296875,-0.0,1484.730224609375,1.0,283.1499938964844,284.7560119628906,290.4735412597656,293.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,14404.4619140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559222519397735,1.0,0.0,0.0,2.4693236351013184,2.469334125518799,4.06864074875557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.2900390625,0.0,464.2369995117188,1895.4371337890625,0.0,203.5484771728516,0.6124995946884155,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9845920205116272,0.5440347790718079,0.4916755557060241,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444255352020264,0.2352256178855896,0.2263275533914566,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760495543479919,0.2673303186893463,0.1897522807121276,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999745965003967,0.1934263408184051,0.1870572417974472,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326417565345764,0.2225340008735656,1.0199538469314575,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.3111267089844,1.0,0.4918416738510132,1.0,1.0,0.0,1.0,-2.5388383865356445,2.5388331413269043,5.185432200960349e-06,1.9624998569488523,0.9654727578163148,0.9654727578163148,0.0,123.5660629272461,84.0,16455.544921875,-0.0,1469.0555419921875,1.0,283.1499938964844,284.7359619140625,290.4127197265625,293.6175842285156,293.1499938964844,293.1499938964844,283.1499938964844,14792.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825321793556213,1.0,0.0,0.0,2.5008444786071777,2.5008554458618164,4.1731763644747844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.57568359375,0.0,482.3350524902344,1895.4371337890625,0.0,245.9948883056641,0.6231085062026978,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981957674026488,0.5382322669029236,0.4855974316596985,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574277520179749,0.233373075723648,0.2238435596227646,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895396947860718,0.2641841173171997,0.1870200186967849,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117757201194763,0.1908134371042251,0.183871328830719,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421703338623047,0.218111976981163,0.9964099526405334,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780106544494629,1.0,1.0,0.0,1.0,-2.4931256771087646,2.4931206703186035,5.00001215186785e-06,1.926941394805908,0.9581600427627563,0.9581600427627563,0.0,112.1823272705078,72.0,16567.4609375,-0.0,1361.400390625,1.0,283.1499938964844,284.6132202148437,289.7333679199219,293.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,17709.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782878458499908,1.0,0.0,0.0,2.720136404037476,2.720149278640747,4.93713116611616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.310546875,0.0,621.8331298828125,1895.4371337890625,0.0,444.6142578125,0.6765857338905334,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981957674026488,0.5382322669029236,0.4855974316596985,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574277520179749,0.233373075723648,0.2238435596227646,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895396947860718,0.2641841173171997,0.1870200186967849,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117757201194763,0.1908134371042251,0.183871328830719,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421703338623047,0.218111976981163,0.9964099526405334,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780106544494629,1.0,1.0,0.0,1.0,-2.4931256771087646,2.4931206703186035,5.00001215186785e-06,1.926941394805908,0.9581600427627563,0.9581600427627563,0.0,112.1823272705078,72.0,16567.4609375,-0.0,1361.400390625,1.0,283.1499938964844,284.6132202148437,289.7333679199219,293.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,17709.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782878458499908,1.0,0.0,0.0,2.720136404037476,2.720149278640747,4.93713116611616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.310546875,0.0,621.8331298828125,1895.4371337890625,0.0,444.6142578125,0.6765857338905334,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.536324143409729,0.4603983163833618,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713959813117981,0.2325214892625808,0.2225207537412643,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652901649475,0.2619376182556152,0.185096338391304,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.189163252711296,0.1817992180585861,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.752531886100769,0.2148887068033218,0.9792816638946532,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.463316410779953,1.0,1.0,0.0,1.0,-2.4359123706817627,2.4359076023101807,4.773554337589303e-06,1.8828308582305908,0.9498071670532228,0.9498071670532228,0.0,102.17443084716795,60.0,16542.56640625,-0.0,1249.260498046875,1.0,283.1499938964844,284.5250549316406,289.2729797363281,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,20232.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611062705516815,1.0,0.0,0.0,2.886928081512451,2.8869428634643555,5.561158786804299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.248046875,0.0,745.068115234375,1895.4371337890625,0.0,400.8743896484375,0.7174479961395264,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.536324143409729,0.4603983163833618,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713959813117981,0.2325214892625808,0.2225207537412643,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652901649475,0.2619376182556152,0.185096338391304,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.189163252711296,0.1817992180585861,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.752531886100769,0.2148887068033218,0.9792816638946532,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.463316410779953,1.0,1.0,0.0,1.0,-2.4359123706817627,2.4359076023101807,4.773554337589303e-06,1.8828308582305908,0.9498071670532228,0.9498071670532228,0.0,102.17443084716795,60.0,16542.56640625,-0.0,1249.260498046875,1.0,283.1499938964844,284.5250549316406,289.2729797363281,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,20232.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611062705516815,1.0,0.0,0.0,2.886928081512451,2.8869428634643555,5.561158786804299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.248046875,0.0,745.068115234375,1895.4371337890625,0.0,400.8743896484375,0.7174479961395264,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377489924430847,0.444715678691864,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800360321998596,0.2323504984378814,0.2221203595399856,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115705847740173,0.2610165476799011,0.1842910945415496,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300362586975098,0.1885870546102523,0.1810171604156494,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593051791191101,0.2136181145906448,0.97232586145401,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041564941406,1.0,0.4556454718112945,1.0,1.0,0.0,1.0,-2.406325578689575,2.406320810317993,4.658332272811094e-06,1.8598933219909668,0.945478856563568,0.945478856563568,0.0,97.01679229736328,60.0,16507.130859375,-0.0,1193.201416015625,1.0,283.1499938964844,284.4867553710937,289.1933898925781,292.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21490.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389631152153015,1.0,0.0,0.0,2.962364196777344,2.9623796939849854,5.855584390701551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.18798828125,0.0,806.1435546875,1895.4371337890625,0.0,350.70330810546875,0.7332431674003601,1.0,0.0,3.0,1.0,0.0
