time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406107902526855,0.427912026643753,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.790056049823761,0.232311338186264,0.2218506634235382,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205419182777405,0.2601965665817261,0.1835591346025467,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379494905471802,0.1881393492221832,0.1803629845380783,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674620151519775,0.2125269323587417,0.9662328958511353,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478151202201843,1.0,1.0,0.0,1.0,-2.376828908920288,2.376824378967285,4.54490782431094e-06,1.8370214700698853,0.9405391216278076,0.9405391216278076,0.0,91.7358169555664,63.0,16444.85546875,-0.0,1137.9913330078125,1.0,283.1499938964844,284.458251953125,289.1891174316406,292.35369873046875,293.1499938964844,293.1499938964844,283.1499938964844,22414.275390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175004959106445,1.0,0.0,0.0,3.0132927894592285,3.0133087635040283,6.058651820239902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.77392578125,0.0,849.5454711914062,1895.4371337890625,0.0,307.6094665527344,0.7486419677734375,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460526347160339,0.4110797047615051,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.800873875617981,0.2324461787939071,0.2217402309179306,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296734690666199,0.259229302406311,0.1827222108840942,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464675307273865,0.1877131760120391,0.179724708199501,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760498523712158,0.2112557142972946,0.9593883752822876,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402898848056793,1.0,1.0,0.0,1.0,-2.346463203430176,2.346458673477173,4.429293767316267e-06,1.8132716417312624,0.9341851472854614,0.9341851472854614,0.0,86.59307098388672,63.0,16410.6171875,-0.0,1083.636962890625,1.0,283.1499938964844,284.42333984375,289.25958251953125,292.3879089355469,293.1499938964844,293.1499938964844,283.1499938964844,23834.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957734405994415,1.0,0.0,0.0,3.086947441101074,3.086964130401612,6.358457085298141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.509765625,0.0,915.3457641601562,1895.4371337890625,0.0,268.31915283203125,0.7641080617904663,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488120913505554,0.4047715067863464,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051599860191345,0.2325684130191803,0.2217684984207153,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331850171089172,0.2588216364383697,0.1823777854442596,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498593330383301,0.187568724155426,0.1795025020837783,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793519496917725,0.2107053697109222,0.9565393924713136,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.4373775422573089,1.0,1.0,0.0,1.0,-2.33481240272522,2.334807872772217,4.385415650176583e-06,1.804196119308472,0.930664360523224,0.930664360523224,0.0,84.70568084716797,66.0,16399.193359375,-0.0,1063.4619140625,1.0,283.1499938964844,284.41278076171875,289.30816650390625,292.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,24319.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893516361713409,1.0,0.0,0.0,3.109196662902832,3.109213590621948,6.450445084738021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.98291015625,0.0,936.1778564453124,1895.4371337890625,0.0,257.3634033203125,0.7725792527198792,1.0,0.0,3.0,1.0,0.0
12043740,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565909743309021,0.3900518417358398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154338598251343,0.2331283539533615,0.2220972329378128,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415794372558594,0.2576956450939178,0.1814545542001724,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582729458808899,0.1872836202383041,0.1790379583835601,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870801687240601,0.2091938406229019,0.9487554430961608,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304560720920563,1.0,1.0,0.0,1.0,-2.306497573852539,2.3064932823181152,4.27973282057792e-06,1.7821385860443115,0.9204415678977966,0.9204415678977966,0.0,80.36683654785156,69.0,16411.814453125,-0.0,1016.1727294921876,1.0,283.1499938964844,284.3837890625,289.4649353027344,292.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,26013.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831386268138885,1.0,0.0,0.0,3.1823325157165527,3.1823506355285645,6.757475148333469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.591796875,0.0,1007.3062744140624,1895.4371337890625,0.0,246.9957275390625,0.7911116480827332,1.0,0.0,3.0,1.0,0.0
12043800,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565909743309021,0.3900518417358398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154338598251343,0.2331283539533615,0.2220972329378128,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415794372558594,0.2576956450939178,0.1814545542001724,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582729458808899,0.1872836202383041,0.1790379583835601,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870801687240601,0.2091938406229019,0.9487554430961608,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304560720920563,1.0,1.0,0.0,1.0,-2.306497573852539,2.3064932823181152,4.27973282057792e-06,1.7821385860443115,0.9204415678977966,0.9204415678977966,0.0,80.36683654785156,69.0,16411.814453125,-0.0,1016.1727294921876,1.0,283.1499938964844,284.3837890625,289.4649353027344,292.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,26013.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831386268138885,1.0,0.0,0.0,3.1823325157165527,3.1823506355285645,6.757475148333469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.591796875,0.0,1007.3062744140624,1895.4371337890625,0.0,246.9957275390625,0.7911116480827332,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624868869781494,0.3813886940479278,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931004524231,0.2339073568582534,0.2227059751749038,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465021252632141,0.2567533552646637,0.1807112693786621,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636213302612305,0.1871949732303619,0.1788337528705597,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914208769798279,0.2079861611127853,0.9426791667938232,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262088239192962,1.0,1.0,0.0,1.0,-2.2883777618408203,2.288373708724976,4.2128158384002745e-06,1.7680236101150513,0.910014271736145,0.910014271736145,0.0,77.83494567871094,72.0,16469.77734375,-0.0,987.4197387695312,1.0,283.1499938964844,284.3660888671875,289.5770263671875,292.7134704589844,293.1499938964844,293.1499938964844,283.1499938964844,27553.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883869647979736,1.0,0.0,0.0,3.238358974456787,3.238377809524536,6.997506147854438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.966796875,0.0,1065.5347900390625,1895.4371337890625,0.0,255.7394256591797,0.805600643157959,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624868869781494,0.3813886940479278,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931004524231,0.2339073568582534,0.2227059751749038,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465021252632141,0.2567533552646637,0.1807112693786621,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636213302612305,0.1871949732303619,0.1788337528705597,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914208769798279,0.2079861611127853,0.9426791667938232,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262088239192962,1.0,1.0,0.0,1.0,-2.2883777618408203,2.288373708724976,4.2128158384002745e-06,1.7680236101150513,0.910014271736145,0.910014271736145,0.0,77.83494567871094,72.0,16469.77734375,-0.0,987.4197387695312,1.0,283.1499938964844,284.3660888671875,289.5770263671875,292.7134704589844,293.1499938964844,293.1499938964844,283.1499938964844,27553.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883869647979736,1.0,0.0,0.0,3.238358974456787,3.238377809524536,6.997506147854438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.966796875,0.0,1065.5347900390625,1895.4371337890625,0.0,255.7394256591797,0.805600643157959,1.0,0.0,3.0,1.0,0.0
12043980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667949318885803,0.3774708211421966,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.825524628162384,0.2348550707101822,0.2235282361507415,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951091766357,0.2559564411640167,0.1801069527864456,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.1872497349977493,0.1788198202848434,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7927975654602051,0.2069540172815323,0.9377318024635316,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239927232265472,1.0,1.0,0.0,1.0,-2.277968406677246,2.2779641151428223,4.174633886577794e-06,1.7599200010299685,0.8995089530944824,0.8995089530944824,0.0,76.63961029052734,75.0,16564.279296875,-0.0,972.095947265625,1.0,283.1499938964844,284.3565673828125,289.6415405273437,292.7944641113281,293.1499938964844,293.1499938964844,283.1499938964844,28981.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946147561073303,1.0,0.0,0.0,3.281353712081909,3.2813732624053955,7.184547712313361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.04052734375,0.0,1113.1939697265625,1895.4371337890625,0.0,266.322998046875,0.8170256614685059,1.0,0.0,3.0,1.0,0.0
12044040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667949318885803,0.3774708211421966,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.825524628162384,0.2348550707101822,0.2235282361507415,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951091766357,0.2559564411640167,0.1801069527864456,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.1872497349977493,0.1788198202848434,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7927975654602051,0.2069540172815323,0.9377318024635316,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239927232265472,1.0,1.0,0.0,1.0,-2.277968406677246,2.2779641151428223,4.174633886577794e-06,1.7599200010299685,0.8995089530944824,0.8995089530944824,0.0,76.63961029052734,75.0,16564.279296875,-0.0,972.095947265625,1.0,283.1499938964844,284.3565673828125,289.6415405273437,292.7944641113281,293.1499938964844,293.1499938964844,283.1499938964844,28981.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946147561073303,1.0,0.0,0.0,3.281353712081909,3.2813732624053955,7.184547712313361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.04052734375,0.0,1113.1939697265625,1895.4371337890625,0.0,266.322998046875,0.8170256614685059,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684619545936584,0.3769647181034088,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264144062995911,0.2353796064853668,0.2240038216114044,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483692407608032,0.2556038796901703,0.1798483729362487,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666417956352234,0.1873182207345962,0.1788682490587234,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925213575363159,0.2064763307571411,0.9355243444442748,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234884679317474,1.0,1.0,0.0,1.0,-2.2750253677368164,2.275021314620972,4.163877747487277e-06,1.757631778717041,0.894434928894043,0.894434928894043,0.0,76.43802642822266,75.0,16628.34375,-0.0,968.3155517578124,1.0,283.1499938964844,284.3521423339844,289.66510009765625,292.82421875,293.1499938964844,293.1499938964844,283.1499938964844,29819.31640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396662563085556,1.0,0.0,0.0,3.306347846984864,3.3063676357269287,7.294414103853342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.8173828125,0.0,1141.502197265625,1895.4371337890625,0.0,269.8569641113281,0.8208614587783813,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698444247245789,0.3772803246974945,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.826784074306488,0.2359329611063003,0.2245143800973892,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477869033813477,0.2552787363529205,0.1796139180660247,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665386199951172,0.1874091178178787,0.1789458692073822,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916859984397888,0.2060155421495437,0.933435082435608,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233186841011047,1.0,1.0,0.0,1.0,-2.27331805229187,2.2733137607574463,4.157648618274834e-06,1.756306767463684,0.8890308141708374,0.8890308141708374,0.0,76.45743560791016,78.0,16687.1875,-0.0,966.654541015625,1.0,283.1499938964844,284.3531188964844,289.68701171875,292.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,30330.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979194760322571,1.0,0.0,0.0,3.3142309188842773,3.3142507076263428,7.329238087550038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.65625,0.0,1152.1890869140625,1895.4371337890625,0.0,272.0400695800781,0.8200851678848267,1.0,0.0,3.0,1.0,0.0
12044220,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719209909439087,0.3798985481262207,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262995481491089,0.2371444702148437,0.2256461977958679,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453349471092224,0.254738837480545,0.1792284697294235,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.76512211561203,0.1876715272665023,0.1791906505823135,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964678764343,0.2051573693752288,0.9296051859855652,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147437572479,1.0,1.0,0.0,1.0,-2.27305006980896,2.273045778274536,4.156687737122411e-06,1.7561081647872925,0.8789396286010742,0.8789396286010742,0.0,77.03730773925781,81.0,16794.830078125,-0.0,968.62890625,1.0,283.1499938964844,284.3720703125,289.7328796386719,292.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,30516.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986556529998779,1.0,0.0,0.0,3.281300544738769,3.281320333480835,7.184314654296031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.2998046875,0.0,1123.4759521484375,1895.4371337890625,0.0,273.32373046875,0.8124171495437622,1.0,0.0,3.0,1.0,0.0
12044280,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719209909439087,0.3798985481262207,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262995481491089,0.2371444702148437,0.2256461977958679,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453349471092224,0.254738837480545,0.1792284697294235,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.76512211561203,0.1876715272665023,0.1791906505823135,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964678764343,0.2051573693752288,0.9296051859855652,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147437572479,1.0,1.0,0.0,1.0,-2.27305006980896,2.273045778274536,4.156687737122411e-06,1.7561081647872925,0.8789396286010742,0.8789396286010742,0.0,77.03730773925781,81.0,16794.830078125,-0.0,968.62890625,1.0,283.1499938964844,284.3720703125,289.7328796386719,292.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,30516.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986556529998779,1.0,0.0,0.0,3.281300544738769,3.281320333480835,7.184314654296031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.2998046875,0.0,1123.4759521484375,1895.4371337890625,0.0,273.32373046875,0.8124171495437622,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732301473617554,0.3845454156398773,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246336579322815,0.2384948134422302,0.2269280552864074,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799306869507,0.2543478906154632,0.1789605617523193,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542879104614,0.1880398690700531,0.179554671049118,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043835222721099,0.9262410402297974,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252071380615234,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762393951416016,4.168376563029597e-06,1.7586063146591189,0.8693580031394958,0.8693580031394958,0.0,78.18653106689453,84.0,16908.052734375,-0.0,976.3395385742188,1.0,283.1499938964844,284.40289306640625,289.7866516113281,292.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,30174.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986607789993286,1.0,0.0,0.0,3.220440149307251,3.220459222793579,6.920282089595275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.3720703125,0.0,1067.258544921875,1895.4371337890625,0.0,273.33270263671875,0.7980513572692871,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732301473617554,0.3845454156398773,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246336579322815,0.2384948134422302,0.2269280552864074,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799306869507,0.2543478906154632,0.1789605617523193,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542879104614,0.1880398690700531,0.179554671049118,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043835222721099,0.9262410402297974,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252071380615234,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762393951416016,4.168376563029597e-06,1.7586063146591189,0.8693580031394958,0.8693580031394958,0.0,78.18653106689453,84.0,16908.052734375,-0.0,976.3395385742188,1.0,283.1499938964844,284.40289306640625,289.7866516113281,292.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,30174.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986607789993286,1.0,0.0,0.0,3.220440149307251,3.220459222793579,6.920282089595275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.3720703125,0.0,1067.258544921875,1895.4371337890625,0.0,273.33270263671875,0.7980513572692871,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573893666267395,0.3906598091125488,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221883177757263,0.2399752587080001,0.2283485978841781,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540956139564514,0.1788014471530914,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885060966014862,0.1800269782543182,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689843416214,0.9233061075210572,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860884666443,1.0,1.0,0.0,1.0,-2.2821435928344727,2.282139301300049,4.189999799564248e-06,1.7632122039794922,0.8603997826576233,0.8603997826576233,0.0,79.76951599121094,87.0,17027.212890625,-0.0,988.5372924804688,1.0,283.1499938964844,284.44195556640625,289.8456726074219,293.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,29507.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991113305091858,1.0,0.0,0.0,3.143961191177368,3.143979549407959,6.595499257855408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.14306640625,0.0,997.8387451171876,1895.4371337890625,0.0,274.1202087402344,0.7799115777015686,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573893666267395,0.3906598091125488,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221883177757263,0.2399752587080001,0.2283485978841781,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540956139564514,0.1788014471530914,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885060966014862,0.1800269782543182,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689843416214,0.9233061075210572,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860884666443,1.0,1.0,0.0,1.0,-2.2821435928344727,2.282139301300049,4.189999799564248e-06,1.7632122039794922,0.8603997826576233,0.8603997826576233,0.0,79.76951599121094,87.0,17027.212890625,-0.0,988.5372924804688,1.0,283.1499938964844,284.44195556640625,289.8456726074219,293.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,29507.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991113305091858,1.0,0.0,0.0,3.143961191177368,3.143979549407959,6.595499257855408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.14306640625,0.0,997.8387451171876,1895.4371337890625,0.0,274.1202087402344,0.7799115777015686,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739941596984863,0.3978195190429687,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.819257378578186,0.2415766566991806,0.2298956960439682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528932571411,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423378944397,0.1890617161989212,0.1805961579084396,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030722945928573,0.9207659363746644,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902750015259,1.0,1.0,0.0,1.0,-2.2901597023010254,2.2901554107666016,4.219466518406989e-06,1.769465446472168,0.8521625399589539,0.8521625399589539,0.0,81.6854476928711,90.0,17151.5859375,-0.0,1004.28857421875,1.0,283.1499938964844,284.4870300292969,289.9055480957031,293.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,28640.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001973569393158,1.0,0.0,0.0,3.059409141540528,3.0594265460968018,6.245517738534545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.43310546875,0.0,923.8648071289062,1895.4371337890625,0.0,276.0244140625,0.7597842216491699,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739941596984863,0.3978195190429687,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.819257378578186,0.2415766566991806,0.2298956960439682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528932571411,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423378944397,0.1890617161989212,0.1805961579084396,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030722945928573,0.9207659363746644,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902750015259,1.0,1.0,0.0,1.0,-2.2901597023010254,2.2901554107666016,4.219466518406989e-06,1.769465446472168,0.8521625399589539,0.8521625399589539,0.0,81.6854476928711,90.0,17151.5859375,-0.0,1004.28857421875,1.0,283.1499938964844,284.4870300292969,289.9055480957031,293.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,28640.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001973569393158,1.0,0.0,0.0,3.059409141540528,3.0594265460968018,6.245517738534545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.43310546875,0.0,923.8648071289062,1895.4371337890625,0.0,276.0244140625,0.7597842216491699,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738530158996582,0.4016898274421692,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176761269569397,0.2424203157424926,0.2307127863168716,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299535512924194,0.2539508938789367,0.1787426024675369,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536023259162903,0.1893707513809204,0.1809134036302566,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710259556770325,0.2027910649776458,0.9196324944496156,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313492774963379,1.0,1.0,0.0,1.0,-2.2948122024536133,2.294807910919189,4.23661640525097e-06,1.7730934619903564,0.8485175371170044,0.8485175371170044,0.0,82.74386596679688,90.0,17207.673828125,-0.0,1013.2681884765624,1.0,283.1499938964844,284.5139465332031,289.9347839355469,293.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008731842041015,1.0,0.0,0.0,3.007683277130127,3.007700204849243,6.036115109964157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.9150390625,0.0,879.9442138671875,1895.4371337890625,0.0,277.2137145996094,0.750191867351532,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735911726951599,0.4057040214538574,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.816051185131073,0.2432919591665268,0.2315596640110016,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274298906326294,0.2539601325988769,0.1787674725055694,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516428828239441,0.1896998882293701,0.1812527626752853,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681645154953003,0.2025281637907028,0.918595016002655,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328962862491607,1.0,1.0,0.0,1.0,-2.299842357635498,2.299838066101074,4.255197836755542e-06,1.777015209197998,0.8447350859642029,0.8447350859642029,0.0,83.85757446289062,93.0,17280.205078125,-0.0,1022.8947143554688,1.0,283.1499938964844,284.5366516113281,289.9640197753906,293.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,27652.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016374945640564,1.0,0.0,0.0,2.9714624881744385,2.971479177474976,5.8916083389704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.61328125,0.0,850.3277587890625,1895.4371337890625,0.0,278.5626220703125,0.7387712001800537,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729793906211853,0.4120267629623413,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135232329368591,0.2446689158678054,0.2328974455595016,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235689997673035,0.254025936126709,0.1788423359394073,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486575245857239,0.1902371495962143,0.1818053871393203,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638207674026489,0.2021631002426147,0.9171794056892396,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353892505168915,1.0,1.0,0.0,1.0,-2.3080968856811523,2.3080925941467285,4.285782324586762e-06,1.7834497690200806,0.8399536609649658,0.8399536609649658,0.0,85.64204406738281,93.0,17375.626953125,-0.0,1038.6075439453125,1.0,283.1499938964844,284.5785217285156,290.0072326660156,293.2086486816406,293.1499938964844,293.1499938964844,283.1499938964844,26774.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027701020240783,1.0,0.0,0.0,2.899580717086792,2.899596691131592,5.610011157841654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.455078125,0.0,792.733154296875,1895.4371337890625,0.0,280.5695495605469,0.7244179844856262,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727314352989197,0.4140655994415283,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127186894416809,0.2451157718896865,0.2333330363035202,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223507404327393,0.254058301448822,0.178875595331192,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477218508720398,0.1904152184724807,0.1819894164800644,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624609470367432,0.2020557969808578,0.9167753458023072,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362078011035919,1.0,1.0,0.0,1.0,-2.310844659805298,2.310840368270874,4.295988219382707e-06,1.78559148311615,0.8381915092468262,0.8381915092468262,0.0,86.2253646850586,96.0,17411.98046875,-0.0,1043.819091796875,1.0,283.1499938964844,284.5899353027344,290.02099609375,293.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,26588.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031520187854767,1.0,0.0,0.0,2.8829472064971924,2.882962942123413,5.545832095776859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.5947265625,0.0,779.8804321289062,1895.4371337890625,0.0,281.2484130859375,0.717534601688385,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571439266204834,0.4227204918861389,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093594908714294,0.247044637799263,0.235210582613945,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542581558227539,0.1790588349103927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438875436782837,0.1912039667367935,0.1828006654977798,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.2016547471284866,0.9152963757514954,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.30450439453125,1.0,0.4397530853748321,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.3409659156168345e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74272918701172,99.0,17546.23046875,-0.0,1066.6689453125,1.0,283.1499938964844,284.6461486816406,290.0771484375,293.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046300649642944,1.0,0.0,0.0,2.7957258224487305,2.795740842819214,5.215338774178235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.5166015625,0.0,713.927490234375,1895.4371337890625,0.0,283.8861999511719,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571439266204834,0.4227204918861389,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093594908714294,0.247044637799263,0.235210582613945,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542581558227539,0.1790588349103927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438875436782837,0.1912039667367935,0.1828006654977798,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.2016547471284866,0.9152963757514954,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.30450439453125,1.0,0.4397530853748321,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.3409659156168345e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74272918701172,99.0,17546.23046875,-0.0,1066.6689453125,1.0,283.1499938964844,284.6461486816406,290.0771484375,293.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046300649642944,1.0,0.0,0.0,2.7957258224487305,2.795740842819214,5.215338774178235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.5166015625,0.0,713.927490234375,1895.4371337890625,0.0,283.8861999511719,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697169303894043,0.4315294325351715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060420751571655,0.2490760385990142,0.2371885180473327,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864365577698,0.2545548677444458,0.1793127208948135,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089238166809,0.1920632869005203,0.1836824268102646,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254910707473,0.9141532778739928,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434772729873657,1.0,1.0,0.0,1.0,-2.335862398147583,2.335858106613159,4.389488822198473e-06,1.8050849437713623,0.8280481100082397,0.8280481100082397,0.0,91.37328338623048,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.13299560546875,293.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060779213905334,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903818648926972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.4765625,0.0,653.0435180664062,1895.4371337890625,0.0,286.4864501953125,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697169303894043,0.4315294325351715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060420751571655,0.2490760385990142,0.2371885180473327,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864365577698,0.2545548677444458,0.1793127208948135,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089238166809,0.1920632869005203,0.1836824268102646,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254910707473,0.9141532778739928,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434772729873657,1.0,1.0,0.0,1.0,-2.335862398147583,2.335858106613159,4.389488822198473e-06,1.8050849437713623,0.8280481100082397,0.8280481100082397,0.0,91.37328338623048,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.13299560546875,293.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060779213905334,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903818648926972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.4765625,0.0,653.0435180664062,1895.4371337890625,0.0,286.4864501953125,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675403475761414,0.4403693675994873,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028614521026611,0.2512094378471374,0.2392643988132476,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487281799316,0.2549450993537903,0.1796337068080902,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929919570684433,0.1846317499876022,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966177940369,0.2010870426893234,0.9133931398391724,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.349587917327881,2.349583387374878,4.4412272472982295e-06,1.8157753944396973,0.8245806694030762,0.8245806694030762,0.0,94.08464050292967,105.0,17820.22265625,-0.0,1117.0631103515625,1.0,283.1499938964844,284.76544189453125,290.1886901855469,293.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407531589269638,1.0,0.0,0.0,2.629305124282837,2.6293184757232666,4.612913642176865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.49365234375,0.0,597.3406372070312,1895.4371337890625,0.0,289.1137390136719,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675403475761414,0.4403693675994873,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028614521026611,0.2512094378471374,0.2392643988132476,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487281799316,0.2549450993537903,0.1796337068080902,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929919570684433,0.1846317499876022,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966177940369,0.2010870426893234,0.9133931398391724,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.349587917327881,2.349583387374878,4.4412272472982295e-06,1.8157753944396973,0.8245806694030762,0.8245806694030762,0.0,94.08464050292967,105.0,17820.22265625,-0.0,1117.0631103515625,1.0,283.1499938964844,284.76544189453125,290.1886901855469,293.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407531589269638,1.0,0.0,0.0,2.629305124282837,2.6293184757232666,4.612913642176865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.49365234375,0.0,597.3406372070312,1895.4371337890625,0.0,289.1137390136719,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662679076194763,0.4447674751281738,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013614416122437,0.2523151338100433,0.2403382509946823,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049078583717346,0.2551746964454651,0.1798177510499954,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350869178771973,0.1934825778007507,0.1851308047771453,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441015839576721,0.2010069489479065,0.9131860733032228,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493165612220764,1.0,1.0,0.0,1.0,-2.3567328453063965,2.3567283153533936,4.468285169423325e-06,1.8213396072387693,0.8234224915504456,0.8234224915504456,0.0,95.46179962158205,105.0,17879.021484375,-0.0,1130.5263671875,1.0,283.1499938964844,284.79986572265625,290.2161560058594,293.4496459960937,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408242404460907,1.0,0.0,0.0,2.581857919692993,2.5818707942962646,4.44793101905816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.609375,0.0,566.2191162109375,1895.4371337890625,0.0,290.40460205078125,0.6471604704856873,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648511648178101,0.449135959148407,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999332547187805,0.2534472942352295,0.2414391338825225,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025286197662354,0.2554273903369903,0.1800197660923004,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335034608840942,0.1939910799264907,0.1856483817100525,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417985796928406,0.2009532749652862,0.9131028652191162,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1821594238281,285.4811706542969,1.0,0.451318621635437,1.0,1.0,0.0,1.0,-2.364067316055298,2.364063024520874,4.496149358601542e-06,1.827051043510437,0.8222677707672119,0.8222677707672119,0.0,96.84925079345705,108.0,17960.052734375,-0.0,1144.3192138671875,1.0,283.1499938964844,284.827880859375,290.244140625,293.4827575683594,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090143144130707,1.0,0.0,0.0,2.551229238510132,2.551241874694824,4.3430250684650673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.56298828125,0.0,546.675048828125,1895.4371337890625,0.0,291.8111267089844,0.6368129849433899,1.0,0.0,3.0,1.0,0.0
