time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615560412406921,0.4577856957912445,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972753047943115,0.2557892501354217,0.243712767958641,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119633674622,0.1950598657131195,0.186731681227684,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452352523804,0.2009201645851135,0.913281261920929,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917348384857,1.0,1.0,0.0,1.0,-2.379245042800904,2.3792405128479004,4.554095085040899e-06,1.838868498802185,0.8211670517921448,0.8211670517921448,0.0,99.65290069580078,96.0,18101.6875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.2992553710937,293.546875,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105291664600372,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093445795660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.642578125,0.0,500.7044372558594,1895.4371337890625,0.0,294.58563232421875,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615560412406921,0.4577856957912445,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972753047943115,0.2557892501354217,0.243712767958641,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119633674622,0.1950598657131195,0.186731681227684,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452352523804,0.2009201645851135,0.913281261920929,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917348384857,1.0,1.0,0.0,1.0,-2.379245042800904,2.3792405128479004,4.554095085040899e-06,1.838868498802185,0.8211670517921448,0.8211670517921448,0.0,99.65290069580078,96.0,18101.6875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.2992553710937,293.546875,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105291664600372,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093445795660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.642578125,0.0,500.7044372558594,1895.4371337890625,0.0,294.58563232421875,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593481063842773,0.4537391066551208,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021875023841858,0.2581939101219177,0.245924711227417,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010130524635315,0.2566215991973877,0.1808640360832214,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337098717689514,0.1961598992347717,0.1877221316099167,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.200916051864624,0.913040041923523,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.3784353733062744,2.3784308433532715,4.551532128971303e-06,1.8385303020477293,0.8211866021156311,0.8211866021156311,0.0,98.54592895507812,84.0,18152.640625,-0.0,1167.4183349609375,1.0,283.1499938964844,284.9494323730469,290.3526306152344,293.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118735492229461,1.0,0.0,0.0,2.406002759933472,2.406013965606689,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.72900390625,0.0,459.00396728515625,1895.4371337890625,0.0,297.0641174316406,0.6036268472671509,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593481063842773,0.4537391066551208,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021875023841858,0.2581939101219177,0.245924711227417,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010130524635315,0.2566215991973877,0.1808640360832214,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337098717689514,0.1961598992347717,0.1877221316099167,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.200916051864624,0.913040041923523,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.3784353733062744,2.3784308433532715,4.551532128971303e-06,1.8385303020477293,0.8211866021156311,0.8211866021156311,0.0,98.54592895507812,84.0,18152.640625,-0.0,1167.4183349609375,1.0,283.1499938964844,284.9494323730469,290.3526306152344,293.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118735492229461,1.0,0.0,0.0,2.406002759933472,2.406013965606689,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.72900390625,0.0,459.00396728515625,1895.4371337890625,0.0,297.0641174316406,0.6036268472671509,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607685446739197,0.4395301938056946,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131240606307983,0.2606244683265686,0.2480654716491699,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810186505317688,0.2572495937347412,0.1811943799257278,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421018481254578,0.1972690224647522,0.1886216700077057,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432911872863,0.9124212861061096,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266706466675,1.0,1.0,0.0,1.0,-2.364680767059326,2.3646762371063232,4.499373972066678e-06,1.828015208244324,0.821832537651062,0.821832537651062,0.0,94.35816192626952,87.0,18157.44921875,-0.0,1134.958984375,1.0,283.1499938964844,284.98052978515625,290.4019775390625,293.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128808081150055,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.009765625,0.0,437.5447998046875,1895.4371337890625,0.0,298.9312438964844,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607685446739197,0.4395301938056946,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131240606307983,0.2606244683265686,0.2480654716491699,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810186505317688,0.2572495937347412,0.1811943799257278,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421018481254578,0.1972690224647522,0.1886216700077057,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432911872863,0.9124212861061096,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266706466675,1.0,1.0,0.0,1.0,-2.364680767059326,2.3646762371063232,4.499373972066678e-06,1.828015208244324,0.821832537651062,0.821832537651062,0.0,94.35816192626952,87.0,18157.44921875,-0.0,1134.958984375,1.0,283.1499938964844,284.98052978515625,290.4019775390625,293.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128808081150055,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.009765625,0.0,437.5447998046875,1895.4371337890625,0.0,298.9312438964844,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646610260009766,0.4309226870536804,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205612897872925,0.2630896866321563,0.250291645526886,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159217238426208,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479682564735413,0.1983988732099533,0.1895945072174072,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010275274515152,0.9123237729072572,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126693248749,1.0,1.0,0.0,1.0,-2.3585033416748047,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230177164077759,0.8230177164077759,0.0,91.93948364257812,90.0,18202.2734375,-0.0,1118.342041015625,1.0,283.1499938964844,285.0024108886719,290.445068359375,293.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18596.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136435985565185,1.0,0.0,0.0,2.346154928207397,2.346165418624878,3.672880097838061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.69970703125,0.0,425.0776062011719,1895.4371337890625,0.0,300.35107421875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646610260009766,0.4309226870536804,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205612897872925,0.2630896866321563,0.250291645526886,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159217238426208,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479682564735413,0.1983988732099533,0.1895945072174072,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010275274515152,0.9123237729072572,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126693248749,1.0,1.0,0.0,1.0,-2.3585033416748047,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230177164077759,0.8230177164077759,0.0,91.93948364257812,90.0,18202.2734375,-0.0,1118.342041015625,1.0,283.1499938964844,285.0024108886719,290.445068359375,293.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18596.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136435985565185,1.0,0.0,0.0,2.346154928207397,2.346165418624878,3.672880097838061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.69970703125,0.0,425.0776062011719,1895.4371337890625,0.0,300.35107421875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665839910507202,0.4286755919456482,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230752944946289,0.2643323242664337,0.2514375746250152,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175675272941589,0.2582040727138519,0.1817750185728073,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498643398284912,0.1989660412073135,0.1901071816682815,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526949048042297,0.2010714560747146,0.912419319152832,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460771381855011,1.0,1.0,0.0,1.0,-2.3581552505493164,2.3581509590148926,4.474381512409309e-06,1.8228306770324707,0.8239081501960754,0.8239081501960754,0.0,91.35603332519533,90.0,18241.853515625,-0.0,1115.6124267578125,1.0,283.1499938964844,285.0121154785156,290.4654235839844,293.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141404330730438,1.0,0.0,0.0,2.3392035961151123,2.3392140865325928,3.6511480061562906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.60986328125,0.0,421.1148986816406,1895.4371337890625,0.0,301.2785949707031,0.5871303677558899,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683115720748901,0.4274621903896332,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249838352203369,0.2655794024467468,0.2525987327098846,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186008334159851,0.2585226893424988,0.1819879561662674,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512077689170837,0.1995320469141006,0.1906298995018005,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534183859825134,0.2011108994483947,0.9125467538833618,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460388720035553,1.0,1.0,0.0,1.0,-2.3591275215148926,2.3591229915618896,4.478072241909104e-06,1.823587775230408,0.8247555494308472,0.8247555494308472,0.0,91.07861328125,93.0,18289.3359375,-0.0,1115.577392578125,1.0,283.1499938964844,285.020751953125,290.48486328125,293.75390625,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148039221763611,1.0,0.0,0.0,2.334721326828003,2.3347315788269043,3.637168504155852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.6845703125,0.0,418.3882446289063,1895.4371337890625,0.0,302.5206298828125,0.5859419703483582,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705354809761047,0.4273282587528229,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270658850669861,0.2676824629306793,0.2545763850212097,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192058205604553,0.2590565085411072,0.1823587715625763,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.752414882183075,0.2004779577255249,0.1915230900049209,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535725831985474,0.2011779844760894,0.9128382802009584,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467065632343292,1.0,1.0,0.0,1.0,-2.363208293914795,2.363203763961792,4.493585493037244e-06,1.8267673254013064,0.8267359137535095,0.8267359137535095,0.0,91.1728286743164,93.0,18381.267578125,-0.0,1120.4945068359375,1.0,283.1499938964844,285.0335388183594,290.5147705078125,293.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163099229335785,1.0,0.0,0.0,2.330819129943848,2.330829620361328,3.625021065545298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.40966796875,0.0,415.7799682617188,1895.4371337890625,0.0,305.3545227050781,0.5848304629325867,1.0,0.0,3.0,1.0,0.0
12046080,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708577036857605,0.4275337159633636,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273255825042725,0.2680841386318207,0.2549563944339752,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191839456558228,0.2591580152511596,0.1824309825897216,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525157332420349,0.200657308101654,0.1916947960853576,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534732818603516,0.201190710067749,0.9129050374031068,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469226896762848,1.0,1.0,0.0,1.0,-2.3642842769622803,2.3642797470092773,4.497680947679328e-06,1.8276058435440063,0.826956033706665,0.826956033706665,0.0,91.25872039794922,96.0,18400.328125,-0.0,1122.0394287109375,1.0,283.1499938964844,285.03570556640625,290.5199890136719,293.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166460037231445,1.0,0.0,0.0,2.330606460571289,2.330616950988769,3.624359692366852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.6005859375,0.0,415.5437316894531,1895.4371337890625,0.0,305.9897155761719,0.5847404599189758,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721702575683594,0.4301926493644714,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281362056732178,0.2706019580364227,0.2573522627353668,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597914338111877,0.1828915327787399,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523757219314575,0.201771855354309,0.1927757412195205,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520926594734192,0.2012671679258346,0.9133780598640442,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488005936145782,1.0,1.0,0.0,1.0,-2.372774600982666,2.372770071029663,4.530062597041251e-06,1.8342214822769165,0.8295525312423706,0.8295525312423706,0.0,92.20223236083984,99.0,18526.62109375,-0.0,1135.3468017578125,1.0,283.1499938964844,285.0480041503906,290.548828125,293.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189927577972412,1.0,0.0,0.0,2.331671476364136,2.331681966781616,3.62767252681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.68115234375,0.0,415.3689270019531,1895.4371337890625,0.0,310.454345703125,0.5847671031951904,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721702575683594,0.4301926493644714,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281362056732178,0.2706019580364227,0.2573522627353668,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597914338111877,0.1828915327787399,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523757219314575,0.201771855354309,0.1927757412195205,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520926594734192,0.2012671679258346,0.9133780598640442,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488005936145782,1.0,1.0,0.0,1.0,-2.372774600982666,2.372770071029663,4.530062597041251e-06,1.8342214822769165,0.8295525312423706,0.8295525312423706,0.0,92.20223236083984,99.0,18526.62109375,-0.0,1135.3468017578125,1.0,283.1499938964844,285.0480041503906,290.548828125,293.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189927577972412,1.0,0.0,0.0,2.331671476364136,2.331681966781616,3.62767252681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.68115234375,0.0,415.3689270019531,1895.4371337890625,0.0,310.454345703125,0.5847671031951904,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723776817321777,0.4347364604473114,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278474807739258,0.2731318473815918,0.2597787082195282,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816188395023346,0.2604234218597412,0.183365136384964,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511966228485107,0.2028747498989105,0.1938649863004684,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496989965438843,0.2013346552848816,0.9139068722724916,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513991475105285,1.0,1.0,0.0,1.0,-2.3836591243743896,2.3836545944213867,4.571751560433768e-06,1.8427015542984009,0.832478940486908,0.832478940486908,0.0,93.71161651611328,102.0,18661.7421875,-0.0,1153.75048828125,1.0,283.1499938964844,285.0581359863281,290.5712890625,293.867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215674996376037,1.0,0.0,0.0,2.3364531993865967,2.336463451385498,3.642566639427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.61279296875,0.0,417.0979919433594,1895.4371337890625,0.0,315.41241455078125,0.5856727957725525,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723776817321777,0.4347364604473114,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278474807739258,0.2731318473815918,0.2597787082195282,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816188395023346,0.2604234218597412,0.183365136384964,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511966228485107,0.2028747498989105,0.1938649863004684,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496989965438843,0.2013346552848816,0.9139068722724916,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513991475105285,1.0,1.0,0.0,1.0,-2.3836591243743896,2.3836545944213867,4.571751560433768e-06,1.8427015542984009,0.832478940486908,0.832478940486908,0.0,93.71161651611328,102.0,18661.7421875,-0.0,1153.75048828125,1.0,283.1499938964844,285.0581359863281,290.5712890625,293.867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215674996376037,1.0,0.0,0.0,2.3364531993865967,2.336463451385498,3.642566639427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.61279296875,0.0,417.0979919433594,1895.4371337890625,0.0,315.41241455078125,0.5856727957725525,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715851187705994,0.4406313598155975,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268000483512878,0.2756730616092682,0.2622300684452057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133651614189148,0.2610542774200439,0.183848425745964,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493089437484741,0.203965738415718,0.1949572563171386,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466320395469666,0.2013929486274719,0.9144592881202698,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146822929382,1.0,1.0,0.0,1.0,-2.3962411880493164,2.3962364196777344,4.6201848817872815e-06,1.8525015115737915,0.8356714248657227,0.8356714248657227,0.0,95.64142608642578,105.0,18801.060546875,-0.0,1175.9703369140625,1.0,283.1499938964844,285.06640625,290.588134765625,293.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424185186624527,1.0,0.0,0.0,2.3439300060272217,2.343940258026123,3.665916779027613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.37890625,0.0,420.2166137695313,1895.4371337890625,0.0,320.5193786621094,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715851187705994,0.4406313598155975,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268000483512878,0.2756730616092682,0.2622300684452057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133651614189148,0.2610542774200439,0.183848425745964,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493089437484741,0.203965738415718,0.1949572563171386,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466320395469666,0.2013929486274719,0.9144592881202698,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146822929382,1.0,1.0,0.0,1.0,-2.3962411880493164,2.3962364196777344,4.6201848817872815e-06,1.8525015115737915,0.8356714248657227,0.8356714248657227,0.0,95.64142608642578,105.0,18801.060546875,-0.0,1175.9703369140625,1.0,283.1499938964844,285.06640625,290.588134765625,293.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424185186624527,1.0,0.0,0.0,2.3439300060272217,2.343940258026123,3.665916779027613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.37890625,0.0,420.2166137695313,1895.4371337890625,0.0,320.5193786621094,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5707948803901672,0.4439506828784942,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260783553123474,0.2769479751586914,0.2634637951850891,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117409944534302,0.261369377374649,0.1840928792953491,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481840252876282,0.2045070528984069,0.1955034285783767,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449361681938171,0.2014244198799133,0.9147534370422364,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562182426452636,1.0,1.0,0.0,1.0,-2.4030137062072754,2.4030089378356934,4.64636195829371e-06,1.8577749729156487,0.8374143838882446,0.8374143838882446,0.0,96.72811889648438,105.0,18871.10546875,-0.0,1188.21533203125,1.0,283.1499938964844,285.0699768066406,290.5947265625,293.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,17777.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254835844039917,1.0,0.0,0.0,2.348343133926392,2.348353624343872,3.6797348457184853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.32958984375,0.0,422.1556701660156,1895.4371337890625,0.0,323.077880859375,0.5881538987159729,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697398781776428,0.4474613666534424,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252610564231873,0.2782261073589325,0.264702707529068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100057244300842,0.2616844475269317,0.1843388974666595,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469738721847534,0.2050458192825317,0.1960493475198745,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431709170341492,0.2014578580856323,0.9150714874267578,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580004215240478,1.0,1.0,0.0,1.0,-2.41005277633667,2.410048007965088,4.673649073083652e-06,1.8632550239562988,0.8390731811523438,0.8390731811523438,0.0,97.88128662109376,108.0,18941.619140625,-0.0,1201.1064453125,1.0,283.1499938964844,285.0731201171875,290.6002502441406,293.9164428710937,293.1499938964844,293.1499938964844,283.1499938964844,17748.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267672300338745,1.0,0.0,0.0,2.353381872177124,2.3533923625946045,3.695542432069489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.05712890625,0.0,424.3730773925781,1895.4371337890625,0.0,325.6242370605469,0.5892252922058105,1.0,0.0,3.0,1.0,0.0
12046620,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669682621955872,0.4549258351325989,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823419988155365,0.2807895839214325,0.267193466424942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062638640403748,0.2623131275177002,0.1848343610763549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443779706954956,0.2061151266098022,0.1971393227577209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394959330558777,0.2015149146318435,0.915716588497162,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617402255535126,1.0,1.0,0.0,1.0,-2.424691915512085,2.424687147140503,4.730659838969586e-06,1.8746495246887207,0.8426216244697571,0.8426216244697571,0.0,100.34923553466795,111.0,19081.06640625,-0.0,1228.4248046875,1.0,283.1499938964844,285.0785217285156,290.6083984375,293.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293055534362793,1.0,0.0,0.0,2.364223003387451,2.364233493804932,3.729668662799668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.724609375,0.0,429.2868041992188,1895.4371337890625,0.0,330.7098693847656,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046680,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669682621955872,0.4549258351325989,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823419988155365,0.2807895839214325,0.267193466424942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062638640403748,0.2623131275177002,0.1848343610763549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443779706954956,0.2061151266098022,0.1971393227577209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394959330558777,0.2015149146318435,0.915716588497162,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617402255535126,1.0,1.0,0.0,1.0,-2.424691915512085,2.424687147140503,4.730659838969586e-06,1.8746495246887207,0.8426216244697571,0.8426216244697571,0.0,100.34923553466795,111.0,19081.06640625,-0.0,1228.4248046875,1.0,283.1499938964844,285.0785217285156,290.6083984375,293.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293055534362793,1.0,0.0,0.0,2.364223003387451,2.364233493804932,3.729668662799668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.724609375,0.0,429.2868041992188,1895.4371337890625,0.0,330.7098693847656,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563419759273529,0.4628665745258331,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821372926235199,0.2833580076694488,0.2696966528892517,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453188896179,0.2629372775554657,0.1853320151567459,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416177988052368,0.2071701884269714,0.198223203420639,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356687188148499,0.2015348374843597,0.9162578582763672,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656493961811065,1.0,1.0,0.0,1.0,-2.439789295196533,2.439784526824951,4.789822469319915e-06,1.886397123336792,0.8462669253349304,0.8462669253349304,0.0,102.9987564086914,99.0,19217.396484375,-0.0,1257.3487548828125,1.0,283.1499938964844,285.0827331542969,290.6129455566406,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317863285541534,1.0,0.0,0.0,2.3760454654693604,2.37605619430542,3.767062821680156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.37646484375,0.0,434.76507568359375,1895.4371337890625,0.0,335.7465515136719,0.5941429138183594,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563419759273529,0.4628665745258331,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821372926235199,0.2833580076694488,0.2696966528892517,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453188896179,0.2629372775554657,0.1853320151567459,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416177988052368,0.2071701884269714,0.198223203420639,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356687188148499,0.2015348374843597,0.9162578582763672,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656493961811065,1.0,1.0,0.0,1.0,-2.439789295196533,2.439784526824951,4.789822469319915e-06,1.886397123336792,0.8462669253349304,0.8462669253349304,0.0,102.9987564086914,99.0,19217.396484375,-0.0,1257.3487548828125,1.0,283.1499938964844,285.0827331542969,290.6129455566406,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317863285541534,1.0,0.0,0.0,2.3760454654693604,2.37605619430542,3.767062821680156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.37646484375,0.0,434.76507568359375,1895.4371337890625,0.0,335.7465515136719,0.5941429138183594,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606584548950195,0.458536684513092,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260088562965393,0.2858879566192627,0.2720461785793304,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053925037384033,0.2635166049003601,0.1857112646102905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448905110359192,0.2081725150346756,0.1991378515958786,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377153635025024,0.201474517583847,0.9158591032028198,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641205668449402,1.0,1.0,0.0,1.0,-2.438506364822388,2.4385015964508057,4.78534138892428e-06,1.8856953382492063,0.8498031497001648,0.8498031497001648,0.0,101.78694152832033,87.0,19254.84765625,-0.0,1250.7679443359375,1.0,283.1499938964844,285.0779113769531,290.6129455566406,293.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339931011199951,1.0,0.0,0.0,2.38838005065918,2.38839077949524,3.80627596996419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.86279296875,0.0,440.6072082519531,1895.4371337890625,0.0,340.28350830078125,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606584548950195,0.458536684513092,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260088562965393,0.2858879566192627,0.2720461785793304,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053925037384033,0.2635166049003601,0.1857112646102905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448905110359192,0.2081725150346756,0.1991378515958786,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377153635025024,0.201474517583847,0.9158591032028198,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641205668449402,1.0,1.0,0.0,1.0,-2.438506364822388,2.4385015964508057,4.78534138892428e-06,1.8856953382492063,0.8498031497001648,0.8498031497001648,0.0,101.78694152832033,87.0,19254.84765625,-0.0,1250.7679443359375,1.0,283.1499938964844,285.0779113769531,290.6129455566406,293.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339931011199951,1.0,0.0,0.0,2.38838005065918,2.38839077949524,3.80627596996419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.86279296875,0.0,440.6072082519531,1895.4371337890625,0.0,340.28350830078125,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611851215362549,0.444312036037445,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362515568733215,0.2883826196193695,0.2742542028427124,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054080963135,0.2640516459941864,0.1859806925058365,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533512115478516,0.2091329842805862,0.1999034732580185,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447628974914551,0.2014073133468628,0.9148237109184264,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891361951828,1.0,1.0,0.0,1.0,-2.4240784645080566,2.4240736961364746,4.729171905637486e-06,1.8746551275253296,0.8530001640319824,0.8530001640319824,0.0,97.52059173583984,90.0,19202.04296875,-0.0,1216.0028076171875,1.0,283.1499938964844,285.0635986328125,290.60595703125,293.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349824786186218,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845104572519631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.97265625,0.0,446.5001220703125,1895.4371337890625,0.0,342.335205078125,0.5995499491691589,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611851215362549,0.444312036037445,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362515568733215,0.2883826196193695,0.2742542028427124,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054080963135,0.2640516459941864,0.1859806925058365,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533512115478516,0.2091329842805862,0.1999034732580185,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447628974914551,0.2014073133468628,0.9148237109184264,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891361951828,1.0,1.0,0.0,1.0,-2.4240784645080566,2.4240736961364746,4.729171905637486e-06,1.8746551275253296,0.8530001640319824,0.8530001640319824,0.0,97.52059173583984,90.0,19202.04296875,-0.0,1216.0028076171875,1.0,283.1499938964844,285.0635986328125,290.60595703125,293.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349824786186218,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845104572519631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.97265625,0.0,446.5001220703125,1895.4371337890625,0.0,342.335205078125,0.5995499491691589,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625349879264832,0.439164936542511,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.840394914150238,0.2896369695663452,0.2753772139549255,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174329400062561,0.26432004570961,0.1861259043216705,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566972374916077,0.2096167206764221,0.2003026157617569,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474343180656433,0.2014068365097046,0.9145024418830872,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574450254440307,1.0,1.0,0.0,1.0,-2.4195003509521484,2.4194955825805664,4.711099336418556e-06,1.870980858802796,0.8545382618904114,0.8545382618904114,0.0,96.02040100097656,90.0,19184.064453125,-0.0,1204.4552001953125,1.0,283.1499938964844,285.0565185546875,290.6010131835937,293.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,17685.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349181950092315,1.0,0.0,0.0,2.406312704086304,2.406323432922364,3.863647464186215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.56884765625,0.0,449.3636779785156,1895.4371337890625,0.0,342.2015686035156,0.600845217704773,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639426112174988,0.4357707798480987,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435732126235962,0.2909017205238342,0.276529312133789,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8196588158607483,0.26459401845932,0.1862892359495163,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7591466903686523,0.2101057022809982,0.2007272541522979,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492542862892151,0.2014259845018386,0.9143831729888916,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565244913101196,1.0,1.0,0.0,1.0,-2.417366981506348,2.4173622131347656,4.70275517727714e-06,1.8693033456802368,0.8559311628341675,0.8559311628341675,0.0,95.07076263427734,93.0,19182.494140625,-0.0,1198.0546875,1.0,283.1499938964844,285.05157470703125,290.59674072265625,293.9354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17688.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346693456172943,1.0,0.0,0.0,2.4121253490448,2.41213607788086,3.882335875005083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.3447265625,0.0,452.2202758789063,1895.4371337890625,0.0,341.68463134765625,0.6021387577056885,1.0,0.0,3.0,1.0,0.0
12047220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.5662106275558472,0.4324215054512024,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477644920349121,0.2932530045509338,0.2787019312381744,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8220980763435364,0.2651125192642212,0.1866213828325271,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621025443077087,0.2110146284103393,0.2015479505062103,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7511258125305176,0.2014827579259872,0.9144466519355774,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.4559831023216247,1.0,1.0,0.0,1.0,-2.417410135269165,2.417405605316162,4.702864771388704e-06,1.869305729866028,0.8586364984512329,0.8586364984512329,0.0,94.20899200439452,93.0,19201.091796875,-0.0,1194.557373046875,1.0,283.1499938964844,285.0450744628906,290.5916748046875,293.9296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343346357345581,1.0,0.0,0.0,2.422295331954956,2.422306060791016,3.915141917332221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8232421875,0.0,457.2905883789063,1895.4371337890625,0.0,340.990478515625,0.6044139862060547,1.0,0.0,3.0,1.0,0.0
