time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663742423057556,0.4322852790355682,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480371236801147,0.2934588193893432,0.278893768787384,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822221040725708,0.2651585042476654,0.1866520494222641,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622737884521484,0.2110941261053085,0.2016213685274124,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512063384056091,0.2014881670475006,0.9144635796546936,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559968113899231,1.0,1.0,0.0,1.0,-2.4176220893859863,2.4176173210144043,4.703684680862352e-06,1.869467735290528,0.8587175607681274,0.8587175607681274,0.0,94.18079376220705,96.0,19203.876953125,-0.0,1194.6878662109375,1.0,283.1499938964844,285.0446472167969,290.5913391113281,293.9294128417969,293.1499938964844,293.1499938964844,283.1499938964844,17703.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343299269676208,1.0,0.0,0.0,2.4231762886047363,2.423187255859375,3.917990909485525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8662109375,0.0,457.7286987304688,1895.4371337890625,0.0,340.9807434082031,0.6046103835105896,1.0,0.0,3.0,1.0,0.0
12047340,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678395628929138,0.4323149919509887,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503879308700562,0.2960472106933594,0.2813247144222259,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227576613426208,0.2657435834407806,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.763431191444397,0.212091863155365,0.2025611102581024,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512695789337158,0.2015557736158371,0.9147661924362184,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568389356136322,1.0,1.0,0.0,1.0,-2.422552585601806,2.4225478172302246,4.722840458271094e-06,1.873268723487854,0.8613651990890503,0.8613651990890503,0.0,94.34588623046876,99.0,19250.7734375,-0.0,1201.1173095703125,1.0,283.1499938964844,285.04083251953125,290.5876770019531,293.9277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17718.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346879720687866,1.0,0.0,0.0,2.433665990829468,2.4336769580841064,3.951985263483948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.076171875,0.0,463.0060119628906,1895.4371337890625,0.0,341.7232971191406,0.606959342956543,1.0,0.0,3.0,1.0,0.0
12047400,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678395628929138,0.4323149919509887,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503879308700562,0.2960472106933594,0.2813247144222259,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227576613426208,0.2657435834407806,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.763431191444397,0.212091863155365,0.2025611102581024,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512695789337158,0.2015557736158371,0.9147661924362184,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568389356136322,1.0,1.0,0.0,1.0,-2.422552585601806,2.4225478172302246,4.722840458271094e-06,1.873268723487854,0.8613651990890503,0.8613651990890503,0.0,94.34588623046876,99.0,19250.7734375,-0.0,1201.1173095703125,1.0,283.1499938964844,285.04083251953125,290.5876770019531,293.9277038574219,293.1499938964844,293.1499938964844,283.1499938964844,17718.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346879720687866,1.0,0.0,0.0,2.433665990829468,2.4336769580841064,3.951985263483948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.076171875,0.0,463.0060119628906,1895.4371337890625,0.0,341.7232971191406,0.606959342956543,1.0,0.0,3.0,1.0,0.0
12047460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681337714195251,0.4349288940429687,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511436581611633,0.2986598610877991,0.2838058471679687,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218075037002563,0.2663454413414001,0.1874910742044448,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631157040596008,0.2130938321352005,0.2035319060087204,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499279975891113,0.2016209214925766,0.915184199810028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586770236492157,1.0,1.0,0.0,1.0,-2.430862665176392,2.4308578968048096,4.755258032673737e-06,1.8796963691711424,0.8638916015625,0.8638916015625,0.0,95.28488159179688,102.0,19316.06640625,-0.0,1214.741455078125,1.0,283.1499938964844,285.0393371582031,290.5827941894531,293.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17732.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356987476348877,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357306308084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.8955078125,0.0,468.0512390136719,1895.4371337890625,0.0,343.8274841308594,0.6091884970664978,1.0,0.0,3.0,1.0,0.0
12047520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681337714195251,0.4349288940429687,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511436581611633,0.2986598610877991,0.2838058471679687,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218075037002563,0.2663454413414001,0.1874910742044448,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631157040596008,0.2130938321352005,0.2035319060087204,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499279975891113,0.2016209214925766,0.915184199810028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586770236492157,1.0,1.0,0.0,1.0,-2.430862665176392,2.4308578968048096,4.755258032673737e-06,1.8796963691711424,0.8638916015625,0.8638916015625,0.0,95.28488159179688,102.0,19316.06640625,-0.0,1214.741455078125,1.0,283.1499938964844,285.0393371582031,290.5827941894531,293.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17732.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356987476348877,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357306308084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.8955078125,0.0,468.0512390136719,1895.4371337890625,0.0,343.8274841308594,0.6091884970664978,1.0,0.0,3.0,1.0,0.0
12047580,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672559142112732,0.4394087195396423,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507566452026367,0.301292210817337,0.2863254249095917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198038339614868,0.2669606804847717,0.1879503577947616,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617566585540771,0.2140968590974807,0.2045234888792038,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476088404655457,0.2016832530498504,0.9156819581985474,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612355232238769,1.0,1.0,0.0,1.0,-2.441610813140869,2.441606044769287,4.797371275344631e-06,1.8880174160003664,0.8663138151168823,0.8663138151168823,0.0,96.79310607910156,105.0,19394.814453125,-0.0,1233.7099609375,1.0,283.1499938964844,285.0395812988281,290.5757751464844,293.9244079589844,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370525479316711,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203387552901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.8623046875,0.0,472.8740234375,1895.4371337890625,0.0,346.6640625,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047640,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672559142112732,0.4394087195396423,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507566452026367,0.301292210817337,0.2863254249095917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198038339614868,0.2669606804847717,0.1879503577947616,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617566585540771,0.2140968590974807,0.2045234888792038,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476088404655457,0.2016832530498504,0.9156819581985474,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612355232238769,1.0,1.0,0.0,1.0,-2.441610813140869,2.441606044769287,4.797371275344631e-06,1.8880174160003664,0.8663138151168823,0.8663138151168823,0.0,96.79310607910156,105.0,19394.814453125,-0.0,1233.7099609375,1.0,283.1499938964844,285.0395812988281,290.5757751464844,293.9244079589844,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370525479316711,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203387552901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.8623046875,0.0,472.8740234375,1895.4371337890625,0.0,346.6640625,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664048790931702,0.4421788156032562,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502483367919922,0.3026146590709686,0.2875969707965851,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185101747512817,0.2672723829746246,0.1881871819496154,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7607929706573486,0.214598000049591,0.2050247639417648,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461873292922974,0.2017115503549575,0.915948212146759,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627196192741394,1.0,1.0,0.0,1.0,-2.4476726055145264,2.447667598724365,4.821208676730748e-06,1.8927115201950075,0.8675492405891418,0.8675492405891418,0.0,97.71358489990234,105.0,19437.966796875,-0.0,1244.76611328125,1.0,283.1499938964844,285.0402526855469,290.5716552734375,293.9228515625,293.1499938964844,293.1499938964844,283.1499938964844,17755.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377785325050354,1.0,0.0,0.0,2.457523822784424,2.4575350284576416,4.029849378639483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.87451171875,0.0,475.1858825683594,1895.4371337890625,0.0,348.1938171386719,0.612311601638794,1.0,0.0,3.0,1.0,0.0
12047760,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.565293550491333,0.4452371895313263,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495756387710571,0.3039407432079315,0.2888753116130829,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170609474182129,0.2675864100456238,0.188428059220314,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596824765205383,0.2150984704494476,0.2055286914110183,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446311116218567,0.2017356604337692,0.9162148237228394,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643141627311706,1.0,1.0,0.0,1.0,-2.454097270965576,2.454092502593994,4.8465412874065805e-06,1.897687315940857,0.8686511516571045,0.8686511516571045,0.0,98.72705078125,108.0,19483.5859375,-0.0,1256.6973876953125,1.0,283.1499938964844,285.04119873046875,290.5672912597656,293.9211120605469,293.1499938964844,293.1499938964844,283.1499938964844,17757.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385134577751159,1.0,0.0,0.0,2.4620349407196045,2.4620461463928223,4.044657941904007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.966796875,0.0,477.4908752441406,1895.4371337890625,0.0,349.7488098144531,0.6133184432983398,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5623946189880371,0.4520151615142822,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478740453720093,0.3066009283065796,0.2914478182792663,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138103485107422,0.2682192921638489,0.1889192461967468,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571495771408081,0.2160959839820861,0.206541433930397,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412300705909729,0.2017639875411987,0.916708767414093,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677511155605316,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709247708320618,0.8709247708320618,0.0,100.97517395019533,111.0,19579.677734375,-0.0,1282.615234375,1.0,283.1499938964844,285.0438232421875,290.558349609375,293.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399856030941009,1.0,0.0,0.0,2.47061824798584,2.4706294536590576,4.07290855264364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.3349609375,0.0,481.9276428222656,1895.4371337890625,0.0,352.88262939453125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5623946189880371,0.4520151615142822,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478740453720093,0.3066009283065796,0.2914478182792663,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138103485107422,0.2682192921638489,0.1889192461967468,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571495771408081,0.2160959839820861,0.206541433930397,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412300705909729,0.2017639875411987,0.916708767414093,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677511155605316,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709247708320618,0.8709247708320618,0.0,100.97517395019533,111.0,19579.677734375,-0.0,1282.615234375,1.0,283.1499938964844,285.0438232421875,290.558349609375,293.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399856030941009,1.0,0.0,0.0,2.47061824798584,2.4706294536590576,4.07290855264364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.3349609375,0.0,481.9276428222656,1895.4371337890625,0.0,352.88262939453125,0.6152423620223999,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586779117584229,0.4594818353652954,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458321690559387,0.3092685341835022,0.2940365970134735,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101874589920044,0.2688563168048858,0.1894200593233108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543266415596008,0.2170865684747696,0.2075567096471786,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375497817993164,0.2017532885074615,0.9170838594436646,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714347422122955,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731623291969299,0.8731623291969299,0.0,103.46439361572266,99.0,19681.421875,-0.0,1310.70263671875,1.0,283.1499938964844,285.0472717285156,290.5497436523437,293.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414537847042084,1.0,0.0,0.0,2.478872537612915,2.478883981704712,4.100169235243812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.068359375,0.0,486.2139587402344,1895.4371337890625,0.0,356.0338439941406,0.6170914769172668,1.0,0.0,3.0,1.0,0.0
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586779117584229,0.4594818353652954,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458321690559387,0.3092685341835022,0.2940365970134735,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101874589920044,0.2688563168048858,0.1894200593233108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543266415596008,0.2170865684747696,0.2075567096471786,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375497817993164,0.2017532885074615,0.9170838594436646,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714347422122955,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731623291969299,0.8731623291969299,0.0,103.46439361572266,99.0,19681.421875,-0.0,1310.70263671875,1.0,283.1499938964844,285.0472717285156,290.5497436523437,293.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414537847042084,1.0,0.0,0.0,2.478872537612915,2.478883981704712,4.100169235243812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.068359375,0.0,486.2139587402344,1895.4371337890625,0.0,356.0338439941406,0.6170914769172668,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555770754814148,0.454715758562088,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509204983711243,0.3119014203548431,0.2964765727519989,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134819865226746,0.2694573700428009,0.1898095905780792,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579066157341003,0.218032419681549,0.2084115743637085,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398145198822021,0.2016738802194595,0.9165591597557068,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440862655639,1.0,1.0,0.0,1.0,-2.4801743030548096,2.4801695346832275,4.95054973725928e-06,1.918134689331055,0.8752419352531433,0.8752419352531433,0.0,102.12063598632812,87.0,19691.822265625,-0.0,1302.658935546875,1.0,283.1499938964844,285.04345703125,290.54058837890625,293.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427193403244018,1.0,0.0,0.0,2.48676872253418,2.486779928207397,4.126331418774498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.9384765625,0.0,490.3502807617188,1895.4371337890625,0.0,358.7709350585937,0.6188624501228333,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555770754814148,0.454715758562088,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509204983711243,0.3119014203548431,0.2964765727519989,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134819865226746,0.2694573700428009,0.1898095905780792,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579066157341003,0.218032419681549,0.2084115743637085,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398145198822021,0.2016738802194595,0.9165591597557068,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440862655639,1.0,1.0,0.0,1.0,-2.4801743030548096,2.4801695346832275,4.95054973725928e-06,1.918134689331055,0.8752419352531433,0.8752419352531433,0.0,102.12063598632812,87.0,19691.822265625,-0.0,1302.658935546875,1.0,283.1499938964844,285.04345703125,290.54058837890625,293.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427193403244018,1.0,0.0,0.0,2.48676872253418,2.486779928207397,4.126331418774498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.9384765625,0.0,490.3502807617188,1895.4371337890625,0.0,358.7709350585937,0.6188624501228333,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561086535453796,0.4400380253791809,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622785806655884,0.3145055472850799,0.2987812459468841,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223533034324646,0.2700257897377014,0.1900974959135055,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670478820800781,0.2189468741416931,0.2091275304555893,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747226893901825,0.2016182392835617,0.9155206680297852,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644071459770202,1.0,1.0,0.0,1.0,-2.4652764797210693,2.465271711349488,4.891446678811917e-06,1.906691074371338,0.8770231604576111,0.8770231604576111,0.0,97.7425537109375,90.0,19621.005859375,-0.0,1266.035400390625,1.0,283.1499938964844,285.0316772460937,290.5284118652344,293.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428516030311584,1.0,0.0,0.0,2.4940385818481445,2.4940500259399414,4.150492998178379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.830078125,0.0,494.215087890625,1895.4371337890625,0.0,359.0581359863281,0.6205025315284729,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561086535453796,0.4400380253791809,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622785806655884,0.3145055472850799,0.2987812459468841,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223533034324646,0.2700257897377014,0.1900974959135055,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670478820800781,0.2189468741416931,0.2091275304555893,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747226893901825,0.2016182392835617,0.9155206680297852,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644071459770202,1.0,1.0,0.0,1.0,-2.4652764797210693,2.465271711349488,4.891446678811917e-06,1.906691074371338,0.8770231604576111,0.8770231604576111,0.0,97.7425537109375,90.0,19621.005859375,-0.0,1266.035400390625,1.0,283.1499938964844,285.0316772460937,290.5284118652344,293.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428516030311584,1.0,0.0,0.0,2.4940385818481445,2.4940500259399414,4.150492998178379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.830078125,0.0,494.215087890625,1895.4371337890625,0.0,359.0581359863281,0.6205025315284729,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5572988390922546,0.434689462184906,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669221997261047,0.3158186674118042,0.2999559640884399,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257031440734863,0.2703165709972381,0.190255656838417,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706673741340637,0.2194125205278396,0.2095062732696533,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500797510147095,0.201637327671051,0.9152581691741944,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629238843917846,1.0,1.0,0.0,1.0,-2.460579633712769,2.4605748653411865,4.872540102951461e-06,1.9029008150100708,0.8778932690620422,0.8778932690620422,0.0,96.19573211669922,90.0,19598.421875,-0.0,1253.8834228515625,1.0,283.1499938964844,285.0263366699219,290.5224304199219,293.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423964321613312,1.0,0.0,0.0,2.497338056564331,2.497349500656128,4.161481967912551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9130859375,0.0,496.000244140625,1895.4371337890625,0.0,358.0707702636719,0.6212535500526428,1.0,0.0,3.0,1.0,0.0
12048360,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585346221923828,0.4311090111732483,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8704974055290222,0.3171456754207611,0.3011628985404968,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8280690908432007,0.2706165611743927,0.1904347240924835,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733263969421387,0.2198869436979293,0.2099138796329498,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520700097084045,0.201684296131134,0.915238082408905,285.7215270996094,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619761109352112,1.0,1.0,0.0,1.0,-2.4584054946899414,2.45840072631836,4.863847607339267e-06,1.9011708498001096,0.8786653280258179,0.8786653280258179,0.0,95.20394897460938,93.0,19595.19140625,-0.0,1247.11669921875,1.0,283.1499938964844,285.0233154296875,290.5180969238281,293.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,17820.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417888224124908,1.0,0.0,0.0,2.5006580352783203,2.500669479370117,4.1725539290382585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.57470703125,0.0,497.7583618164063,1895.4371337890625,0.0,356.75653076171875,0.621999204158783,1.0,0.0,3.0,1.0,0.0
12048420,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606318712234497,0.4272894263267517,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755356669425964,0.3198373019695282,0.3036465048789978,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309040665626526,0.2712412774562835,0.1908352971076965,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.7767482995986938,0.2208561152219772,0.2107834666967392,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543346881866455,0.2018204033374786,0.9156090617179872,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200927734375,1.0,0.4614196419715881,1.0,1.0,0.0,1.0,-2.4587671756744385,2.4587624073028564,4.865140454057837e-06,1.9013785123825075,0.8803759217262268,0.8803759217262268,0.0,94.24088287353516,96.0,19621.9609375,-0.0,1243.517822265625,1.0,283.1499938964844,285.0207824707031,290.5155944824219,293.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17829.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440818190574646,1.0,0.0,0.0,2.506935834884644,2.5069472789764404,4.193530571683368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0283203125,0.0,501.1031494140625,1895.4371337890625,0.0,354.6664123535156,0.6234114170074463,1.0,0.0,3.0,1.0,0.0
12048480,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606318712234497,0.4272894263267517,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755356669425964,0.3198373019695282,0.3036465048789978,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309040665626526,0.2712412774562835,0.1908352971076965,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.7767482995986938,0.2208561152219772,0.2107834666967392,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543346881866455,0.2018204033374786,0.9156090617179872,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200927734375,1.0,0.4614196419715881,1.0,1.0,0.0,1.0,-2.4587671756744385,2.4587624073028564,4.865140454057837e-06,1.9013785123825075,0.8803759217262268,0.8803759217262268,0.0,94.24088287353516,96.0,19621.9609375,-0.0,1243.517822265625,1.0,283.1499938964844,285.0207824707031,290.5155944824219,293.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17829.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440818190574646,1.0,0.0,0.0,2.506935834884644,2.5069472789764404,4.193530571683368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0283203125,0.0,501.1031494140625,1895.4371337890625,0.0,354.6664123535156,0.6234114170074463,1.0,0.0,3.0,1.0,0.0
12048540,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617817640304565,0.4270418882369995,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782055377960205,0.3225718140602112,0.3062082529067993,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316605687141418,0.2718957066535949,0.1912836730480194,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780608534812927,0.2218466699123382,0.2117106020450592,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754655122756958,0.2019749730825424,0.9162778258323668,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622617065906524,1.0,1.0,0.0,1.0,-2.46399998664856,2.463995218276977,4.885765065409942e-06,1.905379295349121,0.882253885269165,0.882253885269165,0.0,94.34703063964844,99.0,19685.724609375,-0.0,1250.24609375,1.0,283.1499938964844,285.0219421386719,290.5187072753906,293.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17830.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406634569168091,1.0,0.0,0.0,2.513148307800293,2.51315975189209,4.214339810459933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.70654296875,0.0,504.3900146484375,1895.4371337890625,0.0,354.33428955078125,0.6247999668121338,1.0,0.0,3.0,1.0,0.0
12048600,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617817640304565,0.4270418882369995,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782055377960205,0.3225718140602112,0.3062082529067993,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316605687141418,0.2718957066535949,0.1912836730480194,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780608534812927,0.2218466699123382,0.2117106020450592,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754655122756958,0.2019749730825424,0.9162778258323668,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622617065906524,1.0,1.0,0.0,1.0,-2.46399998664856,2.463995218276977,4.885765065409942e-06,1.905379295349121,0.882253885269165,0.882253885269165,0.0,94.34703063964844,99.0,19685.724609375,-0.0,1250.24609375,1.0,283.1499938964844,285.0219421386719,290.5187072753906,293.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17830.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406634569168091,1.0,0.0,0.0,2.513148307800293,2.51315975189209,4.214339810459933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.70654296875,0.0,504.3900146484375,1895.4371337890625,0.0,354.33428955078125,0.6247999668121338,1.0,0.0,3.0,1.0,0.0
12048660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617865920066833,0.4294426143169403,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790763020515442,0.3253391683101654,0.3088292181491852,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308666348457336,0.272574245929718,0.1917691677808761,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777852416038513,0.2228515595197677,0.2126791030168533,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7534989714622498,0.2021273523569107,0.917077898979187,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.464121550321579,1.0,1.0,0.0,1.0,-2.472738742828369,2.472733736038208,4.9204036258743145e-06,1.9121100902557373,0.8844122290611267,0.8844122290611267,0.0,95.24137878417967,102.0,19779.326171875,-0.0,1264.5587158203125,1.0,283.1499938964844,285.0257873535156,290.5245056152344,293.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,17824.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412778615951538,1.0,0.0,0.0,2.5196027755737305,2.519614219665528,4.236015058722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.5205078125,0.0,507.7783508300781,1895.4371337890625,0.0,355.6548156738281,0.6262327432632446,1.0,0.0,3.0,1.0,0.0
12048720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617865920066833,0.4294426143169403,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790763020515442,0.3253391683101654,0.3088292181491852,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308666348457336,0.272574245929718,0.1917691677808761,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777852416038513,0.2228515595197677,0.2126791030168533,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7534989714622498,0.2021273523569107,0.917077898979187,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.464121550321579,1.0,1.0,0.0,1.0,-2.472738742828369,2.472733736038208,4.9204036258743145e-06,1.9121100902557373,0.8844122290611267,0.8844122290611267,0.0,95.24137878417967,102.0,19779.326171875,-0.0,1264.5587158203125,1.0,283.1499938964844,285.0257873535156,290.5245056152344,293.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,17824.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412778615951538,1.0,0.0,0.0,2.5196027755737305,2.519614219665528,4.236015058722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.5205078125,0.0,507.7783508300781,1895.4371337890625,0.0,355.6548156738281,0.6262327432632446,1.0,0.0,3.0,1.0,0.0
12048780,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606476664543152,0.4337734878063202,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786465525627136,0.3281322419643402,0.3114951848983764,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289695382118225,0.2732723355293274,0.1922833919525146,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763720750808716,0.2238656729459762,0.2136768996715545,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512907981872559,0.2022694796323776,0.9179328680038452,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667173326015472,1.0,1.0,0.0,1.0,-2.4839870929718018,2.4839820861816406,4.965215794072719e-06,1.9207953214645384,0.8869668245315552,0.8869668245315552,0.0,96.71869659423828,105.0,19897.939453125,-0.0,1284.496337890625,1.0,283.1499938964844,285.0316772460937,290.5320739746094,293.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423515200614929,1.0,0.0,0.0,2.5266191959381104,2.5266308784484863,4.259640320469771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.01708984375,0.0,511.4387817382813,1895.4371337890625,0.0,357.9734191894531,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048840,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606476664543152,0.4337734878063202,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786465525627136,0.3281322419643402,0.3114951848983764,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289695382118225,0.2732723355293274,0.1922833919525146,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763720750808716,0.2238656729459762,0.2136768996715545,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512907981872559,0.2022694796323776,0.9179328680038452,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667173326015472,1.0,1.0,0.0,1.0,-2.4839870929718018,2.4839820861816406,4.965215794072719e-06,1.9207953214645384,0.8869668245315552,0.8869668245315552,0.0,96.71869659423828,105.0,19897.939453125,-0.0,1284.496337890625,1.0,283.1499938964844,285.0316772460937,290.5320739746094,293.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423515200614929,1.0,0.0,0.0,2.5266191959381104,2.5266308784484863,4.259640320469771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.01708984375,0.0,511.4387817382813,1895.4371337890625,0.0,357.9734191894531,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048900,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596762895584106,0.4364893138408661,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780714869499207,0.3295367956161499,0.3128418028354645,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277193307876587,0.2736275196075439,0.1925492733716964,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753534317016602,0.2243750393390655,0.2141840159893036,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499006390571594,0.2023341804742813,0.9183629155158995,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682238101959228,1.0,1.0,0.0,1.0,-2.4903125762939453,2.490307569503784,4.99051702718134e-06,1.9256844520568848,0.888478696346283,0.888478696346283,0.0,97.62787628173828,105.0,19965.474609375,-0.0,1296.1134033203125,1.0,283.1499938964844,285.0351867675781,290.53668212890625,293.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17800.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429811239242553,1.0,0.0,0.0,2.5303831100463867,2.530394554138184,4.272340845545841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.3798828125,0.0,513.409423828125,1895.4371337890625,0.0,359.3395690917969,0.6286114454269409,1.0,0.0,3.0,1.0,0.0
12048960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584514737129211,0.4395040571689605,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773080706596375,0.3309460878372192,0.3141962885856628,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263124823570251,0.2739863991737366,0.1928201913833618,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.774173378944397,0.2248854488134384,0.2146954983472824,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483627796173096,0.2023926824331283,0.918783724308014,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698424041271209,1.0,1.0,0.0,1.0,-2.497006893157959,2.497001886367798,5.017370767745888e-06,1.930861234664917,0.890168309211731,0.890168309211731,0.0,98.6321792602539,108.0,20038.427734375,-0.0,1308.6461181640625,1.0,283.1499938964844,285.0389404296875,290.54205322265625,293.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17785.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436528980731964,1.0,0.0,0.0,2.534533262252808,2.534544944763184,4.28636724336684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.21240234375,0.0,515.5546264648438,1895.4371337890625,0.0,360.80267333984375,0.6295192837715149,1.0,0.0,3.0,1.0,0.0
12049020,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553417801856995,0.4462248682975769,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753690123558044,0.3337759375572204,0.3169243633747101,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231557607650757,0.2747128307819366,0.1933743208646774,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714653015136719,0.2259075343608856,0.2157280445098877,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449685335159302,0.2024860382080078,0.9195660352706908,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.511204957962036,2.511199951171875,5.074577984487405e-06,1.9418461322784424,0.8941181898117065,0.8941181898117065,0.0,100.8687973022461,111.0,20198.9765625,-0.0,1335.8861083984375,1.0,283.1499938964844,285.0469970703125,290.55548095703125,293.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17746.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445087730884552,1.0,0.0,0.0,2.543943405151367,2.543955087661743,4.3182546960451873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2763671875,0.0,520.42724609375,1895.4371337890625,0.0,363.9462585449219,0.6315752267837524,1.0,0.0,3.0,1.0,0.0
12049080,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553417801856995,0.4462248682975769,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753690123558044,0.3337759375572204,0.3169243633747101,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231557607650757,0.2747128307819366,0.1933743208646774,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714653015136719,0.2259075343608856,0.2157280445098877,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449685335159302,0.2024860382080078,0.9195660352706908,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.511204957962036,2.511199951171875,5.074577984487405e-06,1.9418461322784424,0.8941181898117065,0.8941181898117065,0.0,100.8687973022461,111.0,20198.9765625,-0.0,1335.8861083984375,1.0,283.1499938964844,285.0469970703125,290.55548095703125,293.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17746.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445087730884552,1.0,0.0,0.0,2.543943405151367,2.543955087661743,4.3182546960451873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2763671875,0.0,520.42724609375,1895.4371337890625,0.0,363.9462585449219,0.6315752267837524,1.0,0.0,3.0,1.0,0.0
