time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551531195640564,0.4536459147930145,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730481266975403,0.3366181552410126,0.3196730315685272,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196732401847839,0.2754485607147217,0.1939416229724884,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684437036514282,0.2269292771816253,0.2167692333459854,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741283118724823,0.2025416940450668,0.9202263355255128,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.47707599401474,1.0,1.0,0.0,1.0,-2.526149272918701,2.526144027709961,5.1351607908145525e-06,1.9534144401550293,0.8989277482032776,0.8989277482032776,0.0,103.3485107421875,99.0,20378.302734375,-0.0,1365.4039306640625,1.0,283.1499938964844,285.0554504394531,290.5731506347656,293.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17699.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466456770896911,1.0,0.0,0.0,2.555106401443481,2.5551180839538574,4.356235194791225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.33984375,0.0,526.2433471679688,1895.4371337890625,0.0,367.3888549804688,0.6340139508247375,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551531195640564,0.4536459147930145,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730481266975403,0.3366181552410126,0.3196730315685272,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196732401847839,0.2754485607147217,0.1939416229724884,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684437036514282,0.2269292771816253,0.2167692333459854,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741283118724823,0.2025416940450668,0.9202263355255128,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.47707599401474,1.0,1.0,0.0,1.0,-2.526149272918701,2.526144027709961,5.1351607908145525e-06,1.9534144401550293,0.8989277482032776,0.8989277482032776,0.0,103.3485107421875,99.0,20378.302734375,-0.0,1365.4039306640625,1.0,283.1499938964844,285.0554504394531,290.5731506347656,293.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17699.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466456770896911,1.0,0.0,0.0,2.555106401443481,2.5551180839538574,4.356235194791225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.33984375,0.0,526.2433471679688,1895.4371337890625,0.0,367.3888549804688,0.6340139508247375,1.0,0.0,3.0,1.0,0.0
12049260,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485826730728149,0.4486932158470154,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787100911140442,0.3394297063350677,0.3222777247428894,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8230991363525391,0.2761523723602295,0.1944010406732559,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723453044891357,0.2279118299484253,0.217656061053276,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437896728515625,0.2025375515222549,0.9200208187103271,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.524720430374145,2.5247151851654053,5.129863438924076e-06,1.9525682926177976,0.9045177698135376,0.9045177698135376,0.0,101.98715209960938,87.0,20474.263671875,-0.0,1357.7191162109375,1.0,283.1499938964844,285.05596923828125,290.5934143066406,293.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448291003704071,1.0,0.0,0.0,2.5681591033935547,2.5681710243225098,4.400856710162771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.69873046875,0.0,533.1307983398438,1895.4371337890625,0.0,371.05804443359375,0.639872670173645,1.0,0.0,3.0,1.0,0.0
12049320,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485826730728149,0.4486932158470154,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787100911140442,0.3394297063350677,0.3222777247428894,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8230991363525391,0.2761523723602295,0.1944010406732559,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723453044891357,0.2279118299484253,0.217656061053276,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437896728515625,0.2025375515222549,0.9200208187103271,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.524720430374145,2.5247151851654053,5.129863438924076e-06,1.9525682926177976,0.9045177698135376,0.9045177698135376,0.0,101.98715209960938,87.0,20474.263671875,-0.0,1357.7191162109375,1.0,283.1499938964844,285.05596923828125,290.5934143066406,293.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448291003704071,1.0,0.0,0.0,2.5681591033935547,2.5681710243225098,4.400856710162771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.69873046875,0.0,533.1307983398438,1895.4371337890625,0.0,371.05804443359375,0.639872670173645,1.0,0.0,3.0,1.0,0.0
12049380,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487176179885864,0.4337750673294067,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912206888198853,0.342169314622879,0.3247233629226684,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322502374649048,0.276783287525177,0.1947426795959472,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821603417396545,0.2288345992565155,0.2183898240327835,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516429424285889,0.2025398313999176,0.9192745685577391,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785147190094,1.0,1.0,0.0,1.0,-2.5101397037506104,2.510134696960449,5.07099457536242e-06,1.9413905143737795,0.9104492664337158,0.9104492664337158,0.0,97.60174560546876,90.0,20536.609375,-0.0,1320.55908203125,1.0,283.1499938964844,285.029052734375,290.6132202148437,294.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449650228023529,1.0,0.0,0.0,2.6151843070983887,2.615196466445923,4.56349880550988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.54150390625,0.0,561.6395874023438,1895.4371337890625,0.0,374.1155395507813,0.6514260172843933,1.0,0.0,3.0,1.0,0.0
12049440,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487176179885864,0.4337750673294067,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912206888198853,0.342169314622879,0.3247233629226684,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322502374649048,0.276783287525177,0.1947426795959472,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821603417396545,0.2288345992565155,0.2183898240327835,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516429424285889,0.2025398313999176,0.9192745685577391,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785147190094,1.0,1.0,0.0,1.0,-2.5101397037506104,2.510134696960449,5.07099457536242e-06,1.9413905143737795,0.9104492664337158,0.9104492664337158,0.0,97.60174560546876,90.0,20536.609375,-0.0,1320.55908203125,1.0,283.1499938964844,285.029052734375,290.6132202148437,294.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449650228023529,1.0,0.0,0.0,2.6151843070983887,2.615196466445923,4.56349880550988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.54150390625,0.0,561.6395874023438,1895.4371337890625,0.0,374.1155395507813,0.6514260172843933,1.0,0.0,3.0,1.0,0.0
12049500,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549725353717804,0.4283735752105713,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962202072143555,0.3435232639312744,0.3259465396404266,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357362747192383,0.2770798504352569,0.1949123591184616,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859770655632019,0.229284718632698,0.2187617719173431,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546474933624268,0.2025733739137649,0.9191063642501832,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687271118164062,1.0,1.0,0.0,1.0,-2.505556106567383,2.5055510997772217,5.052205324318493e-06,1.9376949071884155,0.9135289192199708,0.9135289192199708,0.0,96.0622787475586,90.0,20601.123046875,-0.0,1308.2811279296875,1.0,283.1499938964844,285.0082397460937,290.62322998046875,294.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501059353351593,1.0,0.0,0.0,2.6534438133239746,2.653456211090088,4.698001134784137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.431640625,0.0,585.960693359375,1895.4371337890625,0.0,375.1460571289063,0.6580053567886353,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5506895184516907,0.4247862100601196,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999831080436707,0.3448732197284698,0.327181726694107,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381783366203308,0.2773682773113251,0.1950886696577072,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.78872150182724,0.2297292798757553,0.2191473394632339,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567187547683716,0.2026222646236419,0.9191206097602844,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678007960319519,1.0,1.0,0.0,1.0,-2.5034191608428955,2.5034141540527344,5.0435228331480175e-06,1.9360054731369016,0.9168301224708556,0.9168301224708556,0.0,95.08245086669922,93.0,20662.880859375,-0.0,1301.451904296875,1.0,283.1499938964844,284.9954528808594,290.6336975097656,294.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504775404930115,1.0,0.0,0.0,2.6789023876190186,2.67891526222229,4.788584533343965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.67626953125,0.0,602.2549438476562,1895.4371337890625,0.0,375.9883728027344,0.6669846177101135,1.0,0.0,3.0,1.0,0.0
12049620,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520380735397339,0.4211103022098541,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050686359405518,0.347561240196228,0.3296782076358795,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409676551818848,0.2779224812984466,0.1954526454210281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920535206794739,0.2305978238582611,0.2199367880821228,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589507102966309,0.2027237713336944,0.9194067120552064,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672819972038269,1.0,1.0,0.0,1.0,-2.5037267208099365,2.5037217140197754,5.044674708187813e-06,1.936198592185974,0.9238129258155824,0.9238129258155824,0.0,94.16908264160156,96.0,20852.337890625,-0.0,1297.9378662109375,1.0,283.1499938964844,284.96160888671875,290.6596069335937,294.0861511230469,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517356157302856,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927037447982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4033203125,0.0,652.7246704101562,1895.4371337890625,0.0,378.85357666015625,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049680,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520380735397339,0.4211103022098541,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050686359405518,0.347561240196228,0.3296782076358795,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409676551818848,0.2779224812984466,0.1954526454210281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920535206794739,0.2305978238582611,0.2199367880821228,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589507102966309,0.2027237713336944,0.9194067120552064,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672819972038269,1.0,1.0,0.0,1.0,-2.5037267208099365,2.5037217140197754,5.044674708187813e-06,1.936198592185974,0.9238129258155824,0.9238129258155824,0.0,94.16908264160156,96.0,20852.337890625,-0.0,1297.9378662109375,1.0,283.1499938964844,284.96160888671875,290.6596069335937,294.0861511230469,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517356157302856,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927037447982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4033203125,0.0,652.7246704101562,1895.4371337890625,0.0,378.85357666015625,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522835850715637,0.4211475551128387,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075085520744324,0.350233256816864,0.3321960866451263,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414499759674072,0.2784518003463745,0.1958251297473907,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930188179016113,0.2314410954713821,0.2207381427288055,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590247392654419,0.2027921676635742,0.9197614789009094,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681291580200195,1.0,1.0,0.0,1.0,-2.50862979888916,2.508624792098999,5.064413926447742e-06,1.9399747848510744,0.9314518570899964,0.9314518570899964,0.0,94.34081268310548,99.0,21082.470703125,-0.0,1304.746337890625,1.0,283.1499938964844,284.9280090332031,290.6884765625,294.1277770996094,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539135694503784,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.37020753199613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.87060546875,0.0,711.6187744140625,1895.4371337890625,0.0,383.8638305664063,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522835850715637,0.4211475551128387,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075085520744324,0.350233256816864,0.3321960866451263,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414499759674072,0.2784518003463745,0.1958251297473907,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930188179016113,0.2314410954713821,0.2207381427288055,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590247392654419,0.2027921676635742,0.9197614789009094,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681291580200195,1.0,1.0,0.0,1.0,-2.50862979888916,2.508624792098999,5.064413926447742e-06,1.9399747848510744,0.9314518570899964,0.9314518570899964,0.0,94.34081268310548,99.0,21082.470703125,-0.0,1304.746337890625,1.0,283.1499938964844,284.9280090332031,290.6884765625,294.1277770996094,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539135694503784,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.37020753199613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.87060546875,0.0,711.6187744140625,1895.4371337890625,0.0,383.8638305664063,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049860,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512394905090332,0.4239338040351867,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078341126441956,0.3528880178928375,0.3347246348857879,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402115106582642,0.2789610922336578,0.196202740073204,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922165989875793,0.232261449098587,0.2215442955493927,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574586868286133,0.2028084546327591,0.9200260639190674,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699570536613464,1.0,1.0,0.0,1.0,-2.5167531967163086,2.5167481899261475,5.097263056086376e-06,1.946261167526245,0.9398100972175598,0.9398100972175598,0.0,95.30990600585938,102.0,21341.521484375,-0.0,1319.0133056640625,1.0,283.1499938964844,284.8954772949219,290.7174377441406,294.1719970703125,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568543136119842,1.0,0.0,0.0,2.9251925945281982,2.9252076148986816,5.709554784516513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.8310546875,0.0,778.0452270507812,1895.4371337890625,0.0,390.7311706542969,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049920,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512394905090332,0.4239338040351867,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078341126441956,0.3528880178928375,0.3347246348857879,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402115106582642,0.2789610922336578,0.196202740073204,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922165989875793,0.232261449098587,0.2215442955493927,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574586868286133,0.2028084546327591,0.9200260639190674,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699570536613464,1.0,1.0,0.0,1.0,-2.5167531967163086,2.5167481899261475,5.097263056086376e-06,1.946261167526245,0.9398100972175598,0.9398100972175598,0.0,95.30990600585938,102.0,21341.521484375,-0.0,1319.0133056640625,1.0,283.1499938964844,284.8954772949219,290.7174377441406,294.1719970703125,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568543136119842,1.0,0.0,0.0,2.9251925945281982,2.9252076148986816,5.709554784516513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.8310546875,0.0,778.0452270507812,1895.4371337890625,0.0,390.7311706542969,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489293932914734,0.4287216961383819,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066229462623596,0.355525404214859,0.3372566103935241,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377602696418762,0.2794544398784637,0.1965833604335785,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790153443813324,0.2330610603094101,0.2223504036664962,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547203898429871,0.2027654647827148,0.920127272605896,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724816083908081,1.0,1.0,0.0,1.0,-2.5270938873291016,2.5270888805389404,5.139257609698689e-06,1.9542750120162964,0.9489447474479676,0.9489447474479676,0.0,96.86699676513672,105.0,21621.009765625,-0.0,1338.6885986328125,1.0,283.1499938964844,284.8642883300781,290.7454528808594,294.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602286517620086,1.0,0.0,0.0,3.0171895027160645,3.0172054767608643,6.074331508898467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.64892578125,0.0,851.454833984375,1895.4371337890625,0.0,398.75970458984375,0.7489394545555115,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489293932914734,0.4287216961383819,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066229462623596,0.355525404214859,0.3372566103935241,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377602696418762,0.2794544398784637,0.1965833604335785,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790153443813324,0.2330610603094101,0.2223504036664962,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547203898429871,0.2027654647827148,0.920127272605896,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724816083908081,1.0,1.0,0.0,1.0,-2.5270938873291016,2.5270888805389404,5.139257609698689e-06,1.9542750120162964,0.9489447474479676,0.9489447474479676,0.0,96.86699676513672,105.0,21621.009765625,-0.0,1338.6885986328125,1.0,283.1499938964844,284.8642883300781,290.7454528808594,294.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602286517620086,1.0,0.0,0.0,3.0171895027160645,3.0172054767608643,6.074331508898467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.64892578125,0.0,851.454833984375,1895.4371337890625,0.0,398.75970458984375,0.7489394545555115,1.0,0.0,3.0,1.0,0.0
12050100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547359049320221,0.431680828332901,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.905609667301178,0.3568376302719116,0.3385237455368042,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362125754356384,0.2796961069107055,0.1967753022909164,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887810468673706,0.2334537953138351,0.2227533608675003,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530357837677002,0.2027204036712646,0.9201054573059082,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739372134208679,1.0,1.0,0.0,1.0,-2.5328598022460938,2.5328547954559326,5.16275304107694e-06,1.958745360374451,0.9537914991378784,0.9537914991378784,0.0,97.81591033935548,105.0,21776.5546875,-0.0,1350.0718994140625,1.0,283.1499938964844,284.8460693359375,290.75946044921875,294.239990234375,293.1499938964844,293.1499938964844,283.1499938964844,22870.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620245695114136,1.0,0.0,0.0,3.0722784996032715,3.072294950485229,6.298171228991123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.1865234375,0.0,897.708740234375,1895.4371337890625,0.0,403.0989685058594,0.759463906288147,1.0,0.0,3.0,1.0,0.0
12050160,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455383062362671,0.434948593378067,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043900966644288,0.3581458628177643,0.3397874236106872,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344964981079102,0.2799349427223205,0.1969656646251678,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872285842895508,0.233842059969902,0.2231534868478775,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511857748031616,0.20265893638134,0.9200193881988524,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754929840564728,1.0,1.0,0.0,1.0,-2.538910150527954,2.538904905319214,5.187466285860864e-06,1.963436484336853,0.9585446119308472,0.9585446119308472,0.0,98.8596649169922,108.0,21914.4140625,-0.0,1362.2757568359375,1.0,283.1499938964844,284.83465576171875,290.77276611328125,294.26153564453125,293.1499938964844,293.1499938964844,283.1499938964844,23264.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638039469718933,1.0,0.0,0.0,3.111682415008545,3.111699342727661,6.460763870563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0615234375,0.0,931.4447021484376,1895.4371337890625,0.0,407.4445495605469,0.7717195153236389,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412250757217407,0.4421875774860382,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015509486198424,0.3607509434223175,0.342314213514328,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307204246520996,0.2804055511951446,0.1973487287759781,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837501764297485,0.2346069514751434,0.223951905965805,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471446990966797,0.202487364411354,0.9196747541427612,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788342714309692,1.0,1.0,0.0,1.0,-2.5516486167907715,2.5516433715820312,5.239694019110175e-06,1.973312973976136,0.9675381183624268,0.9675381183624268,0.0,101.1736068725586,96.0,22215.771484375,-0.0,1388.652099609375,1.0,283.1499938964844,284.8071594238281,290.7997436523437,294.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674682021141052,1.0,0.0,0.0,3.20657730102539,3.2065951824188232,6.860831263111322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.87060546875,0.0,1016.8743286132812,1895.4371337890625,0.0,416.5411987304688,0.7946156859397888,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412250757217407,0.4421875774860382,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015509486198424,0.3607509434223175,0.342314213514328,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307204246520996,0.2804055511951446,0.1973487287759781,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837501764297485,0.2346069514751434,0.223951905965805,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471446990966797,0.202487364411354,0.9196747541427612,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788342714309692,1.0,1.0,0.0,1.0,-2.5516486167907715,2.5516433715820312,5.239694019110175e-06,1.973312973976136,0.9675381183624268,0.9675381183624268,0.0,101.1736068725586,96.0,22215.771484375,-0.0,1388.652099609375,1.0,283.1499938964844,284.8071594238281,290.7997436523437,294.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674682021141052,1.0,0.0,0.0,3.20657730102539,3.2065951824188232,6.860831263111322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.87060546875,0.0,1016.8743286132812,1895.4371337890625,0.0,416.5411987304688,0.7946156859397888,1.0,0.0,3.0,1.0,0.0
12050340,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376113057136536,0.4370912909507751,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074190258979796,0.3633027374744415,0.3446784317493438,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340759873390198,0.2808312475681305,0.1976164877414703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876321077346802,0.2353219538927078,0.2245883345603943,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495720982551575,0.2022332400083542,0.9183711409568788,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768494069576263,1.0,1.0,0.0,1.0,-2.547908306121826,2.547903060913086,5.224881078902399e-06,1.9706902503967283,0.9762555956840516,0.9762555956840516,0.0,99.73046112060548,84.0,22406.794921875,-0.0,1377.55419921875,1.0,283.1499938964844,284.7743530273437,290.8249206542969,294.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470924973487854,1.0,0.0,0.0,3.300881147384644,3.3008999824523926,7.270312494256359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.30419921875,0.0,1106.8675537109375,1895.4371337890625,0.0,425.3097534179688,0.8173723220825195,1.0,0.0,3.0,1.0,0.0
12050400,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376113057136536,0.4370912909507751,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074190258979796,0.3633027374744415,0.3446784317493438,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340759873390198,0.2808312475681305,0.1976164877414703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876321077346802,0.2353219538927078,0.2245883345603943,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495720982551575,0.2022332400083542,0.9183711409568788,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768494069576263,1.0,1.0,0.0,1.0,-2.547908306121826,2.547903060913086,5.224881078902399e-06,1.9706902503967283,0.9762555956840516,0.9762555956840516,0.0,99.73046112060548,84.0,22406.794921875,-0.0,1377.55419921875,1.0,283.1499938964844,284.7743530273437,290.8249206542969,294.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470924973487854,1.0,0.0,0.0,3.300881147384644,3.3008999824523926,7.270312494256359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.30419921875,0.0,1106.8675537109375,1895.4371337890625,0.0,425.3097534179688,0.8173723220825195,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371553301811218,0.4219113886356354,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218559861183168,0.3658130168914795,0.3468963205814361,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436204195022583,0.2812238335609436,0.1977826207876205,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978519201278687,0.2360067814588546,0.2250879406929016,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577125430107117,0.2020109891891479,0.9165756702423096,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712408781051636,1.0,1.0,0.0,1.0,-2.5309863090515137,2.530981063842773,5.155899089004379e-06,1.9576921463012693,0.9845587015151978,0.9845587015151978,0.0,95.29828643798828,87.0,22494.767578125,-0.0,1336.822509765625,1.0,283.1499938964844,284.7362976074219,290.8451538085937,294.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731010794639587,1.0,0.0,0.0,3.3938112258911133,3.393831253051758,7.685438845328463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9638671875,0.0,1200.695556640625,1895.4371337890625,0.0,430.9249877929688,0.8398075103759766,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371553301811218,0.4219113886356354,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218559861183168,0.3658130168914795,0.3468963205814361,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436204195022583,0.2812238335609436,0.1977826207876205,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978519201278687,0.2360067814588546,0.2250879406929016,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577125430107117,0.2020109891891479,0.9165756702423096,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712408781051636,1.0,1.0,0.0,1.0,-2.5309863090515137,2.530981063842773,5.155899089004379e-06,1.9576921463012693,0.9845587015151978,0.9845587015151978,0.0,95.29828643798828,87.0,22494.767578125,-0.0,1336.822509765625,1.0,283.1499938964844,284.7362976074219,290.8451538085937,294.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731010794639587,1.0,0.0,0.0,3.3938112258911133,3.393831253051758,7.685438845328463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9638671875,0.0,1200.695556640625,1895.4371337890625,0.0,430.9249877929688,0.8398075103759766,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386824607849121,0.4126133024692535,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322705268859864,0.3683555424213409,0.3491844236850738,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8499516248703003,0.2816444635391235,0.1980005353689193,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046699166297913,0.236724704504013,0.2256627380847931,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630319595336914,0.2019341439008712,0.9156275391578674,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685578942298889,1.0,1.0,0.0,1.0,-2.5223610401153564,2.522355794906616,5.1203892326157074e-06,1.9507979154586792,0.992573082447052,0.992573082447052,0.0,92.69908905029295,90.0,22628.98046875,-0.0,1314.804931640625,1.0,283.1499938964844,284.7033386230469,290.86578369140625,294.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739904403686523,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843924800458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.3916015625,0.0,1297.8095703125,1895.4371337890625,0.0,433.2415161132813,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386824607849121,0.4126133024692535,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322705268859864,0.3683555424213409,0.3491844236850738,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8499516248703003,0.2816444635391235,0.1980005353689193,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046699166297913,0.236724704504013,0.2256627380847931,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630319595336914,0.2019341439008712,0.9156275391578674,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685578942298889,1.0,1.0,0.0,1.0,-2.5223610401153564,2.522355794906616,5.1203892326157074e-06,1.9507979154586792,0.992573082447052,0.992573082447052,0.0,92.69908905029295,90.0,22628.98046875,-0.0,1314.804931640625,1.0,283.1499938964844,284.7033386230469,290.86578369140625,294.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739904403686523,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843924800458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.3916015625,0.0,1297.8095703125,1895.4371337890625,0.0,433.2415161132813,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050700,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5392923355102539,0.4100759625434875,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357297420501708,0.369645744562149,0.3503689467906952,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518341183662415,0.2818688452243805,0.1981363743543625,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067569732666016,0.2370976358652115,0.2259867638349533,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645497918128967,0.2019317150115966,0.9154620170593262,285.554443359375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679662883281708,1.0,1.0,0.0,1.0,-2.5210862159729004,2.52108120918274,5.115116437082179e-06,1.949760913848877,0.9965037107467652,0.9965037107467652,0.0,92.0354461669922,90.0,22726.197265625,-0.0,1310.3621826171875,1.0,283.1499938964844,284.68682861328125,290.8787841796875,294.4189453125,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744563996791839,1.0,0.0,0.0,3.537834644317627,3.537856340408325,8.351574365406123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.68896484375,0.0,1356.662841796875,1895.4371337890625,0.0,434.4602355957031,0.8718181252479553,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396809577941895,0.4086102843284607,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382612109184264,0.3709470629692077,0.3515723943710327,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530288934707642,0.2821016311645508,0.1982842832803726,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081365823745728,0.2374781668186187,0.2263272702693939,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654454708099365,0.2019393146038055,0.9154052734375,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677883684635162,1.0,1.0,0.0,1.0,-2.521287441253662,2.521282196044922,5.115839485370088e-06,1.9498690366744995,1.0,1.0,0.0,91.68445587158205,93.0,22817.587890625,-0.0,1309.106201171875,1.0,283.1499938964844,284.67681884765625,290.89263916015625,294.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,28819.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750747978687286,1.0,0.0,0.0,3.5742831230163574,3.574305295944214,8.524544909960241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.43994140625,0.0,1397.9390869140625,1895.4371337890625,0.0,436.0830078125,0.8833959102630615,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396561622619629,0.4083227813243866,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941024363040924,0.3735769391059875,0.3540335595607757,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536872267723083,0.2825899124145508,0.1986162066459655,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091878890991211,0.238258421421051,0.2270538657903671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656468749046326,0.201961413025856,0.9154840111732484,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684385359287262,1.0,1.0,0.0,1.0,-2.525261640548706,2.525256395339966,5.131799753144151e-06,1.952853202819824,1.0,1.0,0.0,91.74411010742188,96.0,23035.716796875,-0.0,1314.3289794921875,1.0,283.1499938964844,284.6566162109375,290.9219970703125,294.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,30126.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770368039608001,1.0,0.0,0.0,3.655905961990357,3.655929088592529,8.918325988815923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.58740234375,0.0,1495.7283935546875,1895.4371337890625,0.0,441.2724304199219,0.9033048748970032,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396561622619629,0.4083227813243866,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941024363040924,0.3735769391059875,0.3540335595607757,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536872267723083,0.2825899124145508,0.1986162066459655,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091878890991211,0.238258421421051,0.2270538657903671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656468749046326,0.201961413025856,0.9154840111732484,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684385359287262,1.0,1.0,0.0,1.0,-2.525261640548706,2.525256395339966,5.131799753144151e-06,1.952853202819824,1.0,1.0,0.0,91.74411010742188,96.0,23035.716796875,-0.0,1314.3289794921875,1.0,283.1499938964844,284.6566162109375,290.9219970703125,294.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,30126.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770368039608001,1.0,0.0,0.0,3.655905961990357,3.655929088592529,8.918325988815923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.58740234375,0.0,1495.7283935546875,1895.4371337890625,0.0,441.2724304199219,0.9033048748970032,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384892225265503,0.4108088910579681,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413903951644896,0.3762387335300445,0.3565526306629181,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525263071060181,0.283108651638031,0.1989891231060028,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808473527431488,0.2390618473291397,0.2278296649456024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641529440879822,0.2019734531641006,0.9156666994094848,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701251983642578,1.0,1.0,0.0,1.0,-2.532872200012207,2.532866954803467,5.162597517482936e-06,1.958650708198548,1.0,1.0,0.0,92.59949493408205,99.0,23276.328125,-0.0,1327.568115234375,1.0,283.1499938964844,284.6415100097656,290.9501037597656,294.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,31374.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797173142433166,1.0,0.0,0.0,3.730897665023804,3.730921745300293,9.287952025260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.78857421875,0.0,1589.6727294921875,1895.4371337890625,0.0,448.4642028808594,0.9216728806495668,1.0,0.0,3.0,1.0,0.0
