time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384892225265503,0.4108088910579681,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413903951644896,0.3762387335300445,0.3565526306629181,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525263071060181,0.283108651638031,0.1989891231060028,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808473527431488,0.2390618473291397,0.2278296649456024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641529440879822,0.2019734531641006,0.9156666994094848,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701251983642578,1.0,1.0,0.0,1.0,-2.532872200012207,2.532866954803467,5.162597517482936e-06,1.958650708198548,1.0,1.0,0.0,92.59949493408205,99.0,23276.328125,-0.0,1327.568115234375,1.0,283.1499938964844,284.6415100097656,290.9501037597656,294.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,31374.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797173142433166,1.0,0.0,0.0,3.730897665023804,3.730921745300293,9.287952025260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.78857421875,0.0,1589.6727294921875,1895.4371337890625,0.0,448.4642028808594,0.9216728806495668,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362133979797363,0.4153356552124023,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400251507759094,0.3789218068122864,0.3591137826442718,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500720262527466,0.2836514711380005,0.1993945986032486,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064671754837036,0.2398818582296371,0.228642463684082,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614343762397766,0.201960414648056,0.915846049785614,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725618660449981,1.0,1.0,0.0,1.0,-2.5430657863616943,2.543060541152954,5.204046829021536e-06,1.9664419889450075,1.0,1.0,0.0,94.04759216308594,102.0,23532.970703125,-0.0,1346.724609375,1.0,283.1499938964844,284.6297912597656,290.9759826660156,294.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,32573.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827957451343536,1.0,0.0,0.0,3.8014941215515137,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.39404296875,0.0,1681.6309814453125,1895.4371337890625,0.0,456.8713073730469,0.9389830827713012,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362133979797363,0.4153356552124023,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400251507759094,0.3789218068122864,0.3591137826442718,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500720262527466,0.2836514711380005,0.1993945986032486,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064671754837036,0.2398818582296371,0.228642463684082,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614343762397766,0.201960414648056,0.915846049785614,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725618660449981,1.0,1.0,0.0,1.0,-2.5430657863616943,2.543060541152954,5.204046829021536e-06,1.9664419889450075,1.0,1.0,0.0,94.04759216308594,102.0,23532.970703125,-0.0,1346.724609375,1.0,283.1499938964844,284.6297912597656,290.9759826660156,294.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,32573.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827957451343536,1.0,0.0,0.0,3.8014941215515137,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.39404296875,0.0,1681.6309814453125,1895.4371337890625,0.0,456.8713073730469,0.9389830827713012,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329351425170898,0.4213474988937378,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374356269836426,0.381616860628128,0.3617029786109924,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467453718185425,0.28421151638031,0.1998242735862732,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035236597061157,0.2407121211290359,0.229481354355812,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578740119934082,0.2019114792346954,0.9159473180770874,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755337536334991,1.0,1.0,0.0,1.0,-2.555044651031494,2.555039167404175,5.252989922155393e-06,1.9756081104278564,1.0,1.0,0.0,95.93985748291016,105.0,23800.294921875,-0.0,1370.246337890625,1.0,283.1499938964844,284.62042236328125,290.9998474121094,294.60302734375,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860534965991974,1.0,0.0,0.0,3.868921041488648,3.8689467906951904,9.987872999772662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.51611328125,0.0,1772.7091064453125,1895.4371337890625,0.0,465.94378662109375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329351425170898,0.4213474988937378,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374356269836426,0.381616860628128,0.3617029786109924,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467453718185425,0.28421151638031,0.1998242735862732,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035236597061157,0.2407121211290359,0.229481354355812,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578740119934082,0.2019114792346954,0.9159473180770874,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755337536334991,1.0,1.0,0.0,1.0,-2.555044651031494,2.555039167404175,5.252989922155393e-06,1.9756081104278564,1.0,1.0,0.0,95.93985748291016,105.0,23800.294921875,-0.0,1370.246337890625,1.0,283.1499938964844,284.62042236328125,290.9998474121094,294.60302734375,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860534965991974,1.0,0.0,0.0,3.868921041488648,3.8689467906951904,9.987872999772662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.51611328125,0.0,1772.7091064453125,1895.4371337890625,0.0,465.94378662109375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.530800998210907,0.4248287379741668,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357366561889648,0.382879227399826,0.3629806637763977,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448036313056946,0.2844188809394836,0.2000303566455841,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017539978027344,0.2410723865032196,0.2298923432826995,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558258175849915,0.2018215507268905,0.9158878922462464,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771648645401001,1.0,1.0,0.0,1.0,-2.5614326000213623,2.561427354812622,5.279198830976384e-06,1.98050320148468,1.0,1.0,0.0,97.02812957763672,105.0,24133.7578125,-0.0,1383.21875,1.0,283.0647888183594,284.5491638183594,291.0380554199219,294.6849670410156,293.1499938964844,293.1499938964844,283.04998779296875,34328.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918041527271271,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.83251953125,0.0,1819.404296875,1895.4371337890625,0.0,482.4122009277344,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9990000128746032,0.5282562375068665,0.4287917613983154,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335331916809082,0.3840403854846954,0.3641429841518402,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8424925804138184,0.2845354974269867,0.2001616358757019,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7996050119400024,0.241359993815422,0.2302270531654358,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7534358501434326,0.2016499191522598,0.9154507517814636,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677429199219,1.0,0.4788508713245392,1.0,1.0,0.0,1.0,-2.5676257610321045,2.5676205158233643,5.304668775352184e-06,1.9852478504180908,1.0,1.0,0.0,98.23990631103516,93.0,24267.4921875,-0.0,1396.5380859375,1.0,283.0520324707031,284.5309753417969,291.0425720214844,294.6875915527344,293.1499938964844,293.1499938964844,282.75,34706.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953806102275848,1.0,0.0,0.0,3.92400336265564,3.92402982711792,1.0274294481860125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.427734375,0.0,1849.507080078125,1895.4371337890625,0.0,492.9544982910156,0.9659652709960938,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226325392723083,0.4250929653644562,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938313901424408,0.3855853676795959,0.3658077120780945,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445689678192139,0.2840769588947296,0.1999800652265548,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021802306175232,0.2413832545280456,0.2303925156593322,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546724081039429,0.2007674574851989,0.9121604561805724,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767101109027862,1.0,1.0,0.0,1.0,-2.561234474182129,2.5612292289733887,5.278652224660618e-06,1.980485439300537,1.0,1.0,0.0,97.09393310546876,81.0,24984.1328125,-0.0,1383.2366943359375,1.0,282.7560119628906,284.2694702148437,291.0965270996094,294.82183837890625,293.1499938964844,293.1499938964844,282.45001220703125,35227.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150326490402222,1.0,0.0,0.0,3.953337669372559,3.953364610671997,1.0428482255520066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.63037109375,0.0,1891.2967529296875,1895.4371337890625,0.0,555.2537231445312,0.97294420003891,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226325392723083,0.4250929653644562,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938313901424408,0.3855853676795959,0.3658077120780945,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445689678192139,0.2840769588947296,0.1999800652265548,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021802306175232,0.2413832545280456,0.2303925156593322,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546724081039429,0.2007674574851989,0.9121604561805724,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767101109027862,1.0,1.0,0.0,1.0,-2.561234474182129,2.5612292289733887,5.278652224660618e-06,1.980485439300537,1.0,1.0,0.0,97.09393310546876,81.0,24984.1328125,-0.0,1383.2366943359375,1.0,282.7560119628906,284.2694702148437,291.0965270996094,294.82183837890625,293.1499938964844,293.1499938964844,282.45001220703125,35227.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150326490402222,1.0,0.0,0.0,3.953337669372559,3.953364610671997,1.0428482255520066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.63037109375,0.0,1891.2967529296875,1895.4371337890625,0.0,555.2537231445312,0.97294420003891,1.0,0.0,3.0,1.0,0.0
12051540,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186524987220764,0.4126460254192352,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496843814849854,0.3864322304725647,0.3666147589683532,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516222238540649,0.2829961478710174,0.1992248296737671,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096944093704224,0.2408704906702041,0.2298926562070846,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603127360343933,0.1993916630744934,0.905855119228363,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.470660537481308,1.0,1.0,0.0,1.0,-2.5381767749786377,2.538171529769897,5.1840056585206185e-06,1.9626340866088867,1.0,1.0,0.0,93.22136688232422,84.0,25666.701171875,-0.0,1336.931396484375,1.0,282.4559936523437,284.00396728515625,291.0933532714844,294.8712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35539.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529139518737793,1.0,0.0,0.0,3.970822095870972,3.970849275588989,1.052093011821853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.68115234375,0.0,1916.5020751953125,1895.4371337890625,0.0,604.8867797851562,0.977103352546692,1.0,0.0,3.0,1.0,0.0
12051600,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186524987220764,0.4126460254192352,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496843814849854,0.3864322304725647,0.3666147589683532,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516222238540649,0.2829961478710174,0.1992248296737671,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096944093704224,0.2408704906702041,0.2298926562070846,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603127360343933,0.1993916630744934,0.905855119228363,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.470660537481308,1.0,1.0,0.0,1.0,-2.5381767749786377,2.538171529769897,5.1840056585206185e-06,1.9626340866088867,1.0,1.0,0.0,93.22136688232422,84.0,25666.701171875,-0.0,1336.931396484375,1.0,282.4559936523437,284.00396728515625,291.0933532714844,294.8712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35539.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529139518737793,1.0,0.0,0.0,3.970822095870972,3.970849275588989,1.052093011821853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.68115234375,0.0,1916.5020751953125,1895.4371337890625,0.0,604.8867797851562,0.977103352546692,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5156959891319275,0.4066340029239654,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.95528382062912,0.3870128095149994,0.3671534657478332,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544002771377563,0.2816885411739349,0.1983032971620559,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127652406692505,0.2401383221149444,0.2291857898235321,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620627284049988,0.1978751569986343,0.898900032043457,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672576785087585,1.0,1.0,0.0,1.0,-2.5212724208831787,2.5212674140930176,5.114530722494237e-06,1.94922137260437,0.9966019988059998,0.9966019988059998,0.0,91.17886352539062,102.0,26471.296875,-0.0,1306.908447265625,1.0,282.1559143066406,283.74871826171875,291.09014892578125,294.91180419921875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384042859077454,1.0,0.0,0.0,3.9783859252929688,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.6689453125,0.0,1928.6470947265625,1895.4371337890625,0.0,639.902099609375,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5156959891319275,0.4066340029239654,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.95528382062912,0.3870128095149994,0.3671534657478332,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544002771377563,0.2816885411739349,0.1983032971620559,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127652406692505,0.2401383221149444,0.2291857898235321,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620627284049988,0.1978751569986343,0.898900032043457,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672576785087585,1.0,1.0,0.0,1.0,-2.5212724208831787,2.5212674140930176,5.114530722494237e-06,1.94922137260437,0.9966019988059998,0.9966019988059998,0.0,91.17886352539062,102.0,26471.296875,-0.0,1306.908447265625,1.0,282.1559143066406,283.74871826171875,291.09014892578125,294.91180419921875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384042859077454,1.0,0.0,0.0,3.9783859252929688,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.6689453125,0.0,1928.6470947265625,1895.4371337890625,0.0,639.902099609375,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096914172172546,0.4195166826248169,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449238777160645,0.387469619512558,0.3677296042442322,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.84466952085495,0.2802851796150207,0.1974306255578994,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035966157913208,0.2393080741167068,0.2285448759794235,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525529265403748,0.196261465549469,0.8924029469490051,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711239635944366,1.0,1.0,0.0,1.0,-2.527791738510132,2.527786493301392,5.140138910064707e-06,1.95382022857666,0.9902728796005248,0.9902728796005248,0.0,94.53284454345705,105.0,27514.62109375,-0.0,1329.515380859375,1.0,281.8558959960937,283.5111999511719,291.1048583984375,294.9788513183594,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472996234893799,1.0,0.0,0.0,3.97629976272583,3.9763271808624254,1.0549977105256405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.9873046875,0.0,1928.0079345703125,1895.4371337890625,0.0,675.4288330078125,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096914172172546,0.4195166826248169,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449238777160645,0.387469619512558,0.3677296042442322,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.84466952085495,0.2802851796150207,0.1974306255578994,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035966157913208,0.2393080741167068,0.2285448759794235,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525529265403748,0.196261465549469,0.8924029469490051,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711239635944366,1.0,1.0,0.0,1.0,-2.527791738510132,2.527786493301392,5.140138910064707e-06,1.95382022857666,0.9902728796005248,0.9902728796005248,0.0,94.53284454345705,105.0,27514.62109375,-0.0,1329.515380859375,1.0,281.8558959960937,283.5111999511719,291.1048583984375,294.9788513183594,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472996234893799,1.0,0.0,0.0,3.97629976272583,3.9763271808624254,1.0549977105256405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.9873046875,0.0,1928.0079345703125,1895.4371337890625,0.0,675.4288330078125,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048528909683228,0.4265424311161041,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392668604850768,0.3876653015613556,0.3680271208286285,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396667242050171,0.2795611321926117,0.1970039457082748,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986522316932678,0.2388620972633361,0.2282246053218841,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476351261138916,0.1953692585229873,0.8889681696891785,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727894365787506,1.0,1.0,0.0,1.0,-2.5315756797790527,2.531570672988892,5.155653980182251e-06,1.956804871559143,0.9856207966804504,0.9856207966804504,0.0,96.42438507080078,105.0,28491.87109375,-0.0,1342.4378662109375,1.0,281.59326171875,283.32354736328125,291.15435791015625,295.1285400390625,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562413334846497,1.0,0.0,0.0,3.972136974334717,3.9721641540527344,1.0527897984502488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.87841796875,0.0,1923.6072998046875,1895.4371337890625,0.0,713.10986328125,0.977774739265442,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9990000128746032,0.499410480260849,0.4333106875419616,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337555170059204,0.3877891898155212,0.3682065904140472,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.8348710536956787,0.2787810862064361,0.1965062320232391,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.7938684821128845,0.2383634150028228,0.2278228253126144,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7428671717643738,0.1943785399198532,0.8849809765815735,284.414794921875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744029939174652,1.0,1.0,0.0,1.0,-2.534053087234497,2.534047842025757,5.165666607354069e-06,1.958678841590881,0.9815705418586732,0.9815705418586732,0.0,98.2309112548828,108.0,28627.23828125,-0.0,1353.3743896484375,1.0,281.55584716796875,283.2828369140625,291.13116455078125,295.0712280273437,293.1499938964844,293.1499938964844,281.25,36310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589004755020142,1.0,0.0,0.0,3.965569019317627,3.965596199035645,1.0493112085896428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.05029296875,0.0,1915.934814453125,1895.4371337890625,0.0,724.7091064453125,0.9763795137405396,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953044652938844,0.4876026809215545,0.4415831267833709,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920235514640808,0.3879221379756927,0.3685602247714996,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236679434776306,0.2771528363227844,0.19553042948246,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825274467468262,0.2372854650020599,0.227021187543869,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7318292856216431,0.192195177078247,0.8763998746871948,284.2270812988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771803319454193,1.0,1.0,0.0,1.0,-2.531960964202881,2.53195595741272,5.157396572030848e-06,1.957190752029419,0.9703559279441832,0.9703559279441832,0.0,102.61602020263672,111.0,29650.498046875,-0.0,1369.64892578125,1.0,281.2560119628906,283.0542297363281,291.1487731933594,295.1557922363281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571685791015625,1.0,0.0,0.0,3.946048021316528,3.946075201034546,1.0390059514975292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.35888671875,0.0,1892.6002197265625,1895.4371337890625,0.0,783.0925903320312,0.9721147418022156,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953044652938844,0.4876026809215545,0.4415831267833709,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920235514640808,0.3879221379756927,0.3685602247714996,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236679434776306,0.2771528363227844,0.19553042948246,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825274467468262,0.2372854650020599,0.227021187543869,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7318292856216431,0.192195177078247,0.8763998746871948,284.2270812988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771803319454193,1.0,1.0,0.0,1.0,-2.531960964202881,2.53195595741272,5.157396572030848e-06,1.957190752029419,0.9703559279441832,0.9703559279441832,0.0,102.61602020263672,111.0,29650.498046875,-0.0,1369.64892578125,1.0,281.2560119628906,283.0542297363281,291.1487731933594,295.1557922363281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571685791015625,1.0,0.0,0.0,3.946048021316528,3.946075201034546,1.0390059514975292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.35888671875,0.0,1892.6002197265625,1895.4371337890625,0.0,783.0925903320312,0.9721147418022156,1.0,0.0,3.0,1.0,0.0
12052140,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9753226041793824,0.4787609279155731,0.4330922067165375,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025434255599976,0.387783795595169,0.3687589466571808,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084597587585449,0.2753216624259949,0.1944862306118011,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675776481628418,0.2360085248947143,0.2261263728141784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174382209777832,0.1897987723350525,0.8670555353164673,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783078730106354,1.0,1.0,0.0,1.0,-2.508475542068481,2.5084705352783203,5.061984666099306e-06,1.9389296770095823,0.9563171863555908,0.9563171863555908,0.0,108.5512466430664,114.0,30437.724609375,-0.0,1365.2911376953125,1.0,280.9561462402344,282.8157653808594,291.15203857421875,295.2130432128906,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830546021461487,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.18505859375,0.0,1857.193359375,1895.4371337890625,0.0,838.7879638671875,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052200,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9753226041793824,0.4787609279155731,0.4330922067165375,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025434255599976,0.387783795595169,0.3687589466571808,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084597587585449,0.2753216624259949,0.1944862306118011,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675776481628418,0.2360085248947143,0.2261263728141784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174382209777832,0.1897987723350525,0.8670555353164673,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783078730106354,1.0,1.0,0.0,1.0,-2.508475542068481,2.5084705352783203,5.061984666099306e-06,1.9389296770095823,0.9563171863555908,0.9563171863555908,0.0,108.5512466430664,114.0,30437.724609375,-0.0,1365.2911376953125,1.0,280.9561462402344,282.8157653808594,291.15203857421875,295.2130432128906,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830546021461487,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.18505859375,0.0,1857.193359375,1895.4371337890625,0.0,838.7879638671875,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052260,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582677483558656,0.4715549647808075,0.4266648888587951,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907737135887146,0.3874842524528503,0.3687224090099334,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963601350784302,0.2733864188194275,0.1933104544878006,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567805051803589,0.2346280217170715,0.2250561863183975,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056080102920532,0.1874441802501678,0.8574390411376953,283.8219909667969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787145256996155,1.0,1.0,0.0,1.0,-2.486456155776977,2.4864511489868164,4.973239811079111e-06,1.921749830245972,0.9396095871925354,0.9396095871925354,0.0,113.1082534790039,117.0,31240.70703125,-0.0,1356.9530029296875,1.0,280.6564025878906,282.5848999023437,291.1514587402344,295.2608947753906,293.1499938964844,293.1499938964844,280.3500061035156,37129.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923367142677307,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.57568359375,0.0,1808.3897705078125,1895.4371337890625,0.0,887.0272216796875,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052320,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582677483558656,0.4715549647808075,0.4266648888587951,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907737135887146,0.3874842524528503,0.3687224090099334,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963601350784302,0.2733864188194275,0.1933104544878006,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567805051803589,0.2346280217170715,0.2250561863183975,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056080102920532,0.1874441802501678,0.8574390411376953,283.8219909667969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787145256996155,1.0,1.0,0.0,1.0,-2.486456155776977,2.4864511489868164,4.973239811079111e-06,1.921749830245972,0.9396095871925354,0.9396095871925354,0.0,113.1082534790039,117.0,31240.70703125,-0.0,1356.9530029296875,1.0,280.6564025878906,282.5848999023437,291.1514587402344,295.2608947753906,293.1499938964844,293.1499938964844,280.3500061035156,37129.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923367142677307,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.57568359375,0.0,1808.3897705078125,1895.4371337890625,0.0,887.0272216796875,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052380,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425519108772278,0.4646577537059784,0.4206525683403015,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.8812844753265381,0.3870776891708374,0.3685484230518341,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.786236047744751,0.2713925242424011,0.1920673549175262,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480401396751404,0.2331844419240951,0.2238912880420684,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.6951984167098999,0.185143157839775,0.8479469418525696,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787148237228393,1.0,1.0,0.0,1.0,-2.464725971221924,2.4647209644317627,4.886472652287921e-06,1.904807686805725,0.9202703237533568,0.9202703237533568,0.0,116.97767639160156,120.0,32033.9609375,-0.0,1346.158447265625,1.0,280.3567199707031,282.36181640625,291.154296875,295.3116455078125,293.1499938964844,293.1499938964844,280.04998779296875,37491.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009957790374756,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.134765625,0.0,1744.7362060546875,1895.4371337890625,0.0,934.3590087890624,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052440,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425519108772278,0.4646577537059784,0.4206525683403015,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.8812844753265381,0.3870776891708374,0.3685484230518341,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.786236047744751,0.2713925242424011,0.1920673549175262,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480401396751404,0.2331844419240951,0.2238912880420684,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.6951984167098999,0.185143157839775,0.8479469418525696,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787148237228393,1.0,1.0,0.0,1.0,-2.464725971221924,2.4647209644317627,4.886472652287921e-06,1.904807686805725,0.9202703237533568,0.9202703237533568,0.0,116.97767639160156,120.0,32033.9609375,-0.0,1346.158447265625,1.0,280.3567199707031,282.36181640625,291.154296875,295.3116455078125,293.1499938964844,293.1499938964844,280.04998779296875,37491.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009957790374756,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.134765625,0.0,1744.7362060546875,1895.4371337890625,0.0,934.3590087890624,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052500,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4766845703125,0.9352095127105712,0.4612713158130646,0.4177475869655609,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.8771887421607971,0.386860728263855,0.3684592247009277,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817662358283997,0.2703981697559356,0.1914518475532531,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442392706871033,0.2324589192867279,0.2233065068721771,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905277967453003,0.1840185672044754,0.8433200120925903,283.4778747558594,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786294102668762,1.0,1.0,0.0,1.0,-2.454127311706543,2.454122543334961,4.844433988182573e-06,1.8965425491333008,0.9090668559074402,0.9090668559074402,0.0,118.72232055664062,120.0,32832.7421875,-0.0,1340.338623046875,1.0,280.0971984863281,282.1850280761719,291.1888122558594,295.43829345703125,293.1499938964844,293.1499938964844,280.04998779296875,37706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083629131317139,1.0,0.0,0.0,3.789466142654419,3.789491653442383,9.581849553796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.1611328125,0.0,1707.1973876953125,1895.4371337890625,0.0,976.3583374023438,0.9375681281089784,1.0,0.0,3.0,1.0,0.0
12052560,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9277962446212769,0.4578481018543243,0.4147286117076874,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731276392936707,0.3865874707698822,0.368275910615921,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773290276527405,0.2693639695644378,0.1907849907875061,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404919266700745,0.2316986173391342,0.2226669639348983,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858953833580017,0.1828763335943222,0.8385539650917053,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784832298755646,1.0,1.0,0.0,1.0,-2.4429845809936523,2.4429798126220703,4.800458100362448e-06,1.887863039970398,0.8983727097511292,0.8983727097511292,0.0,120.46951293945312,123.0,32761.6875,-0.0,1333.8916015625,1.0,280.0570678710937,282.1454162597656,291.15606689453125,295.3588562011719,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093043088912964,1.0,0.0,0.0,3.7522284984588623,3.752253770828247,9.394460107614576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.32666015625,0.0,1664.6466064453125,1895.4371337890625,0.0,981.8344116210938,0.9293996095657348,1.0,0.0,3.0,1.0,0.0
12052620,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141913652420044,0.4511066079139709,0.4088541269302368,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658626079559326,0.3860316574573517,0.3679273426532745,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692740559577942,0.2673147618770599,0.1894794851541519,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337104082107544,0.2301863878965377,0.2214042693376541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411804199219,0.6773824691772461,0.1806388646364212,0.8292460441589355,283.2405700683594,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781253635883331,1.0,1.0,0.0,1.0,-2.421240329742432,2.4212355613708496,4.715225259133149e-06,1.8709193468093872,0.874025285243988,0.874025285243988,0.0,123.73664855957033,126.0,33413.1953125,0.0,1320.8319091796875,1.0,279.7577514648437,281.93853759765625,291.1540832519531,295.3984069824219,293.1499938964844,293.1499938964844,280.04998779296875,38414.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169830560684204,1.0,0.0,0.0,3.663849353790283,3.66387391090393,8.957122759056801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.97216796875,0.0,1566.7630615234375,1895.4371337890625,0.0,1027.40625,0.9099942445755004,1.0,0.0,3.0,1.0,0.0
12052680,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141913652420044,0.4511066079139709,0.4088541269302368,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658626079559326,0.3860316574573517,0.3679273426532745,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692740559577942,0.2673147618770599,0.1894794851541519,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337104082107544,0.2301863878965377,0.2214042693376541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411804199219,0.6773824691772461,0.1806388646364212,0.8292460441589355,283.2405700683594,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781253635883331,1.0,1.0,0.0,1.0,-2.421240329742432,2.4212355613708496,4.715225259133149e-06,1.8709193468093872,0.874025285243988,0.874025285243988,0.0,123.73664855957033,126.0,33413.1953125,0.0,1320.8319091796875,1.0,279.7577514648437,281.93853759765625,291.1540832519531,295.3984069824219,293.1499938964844,293.1499938964844,280.04998779296875,38414.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169830560684204,1.0,0.0,0.0,3.663849353790283,3.66387391090393,8.957122759056801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.97216796875,0.0,1566.7630615234375,1895.4371337890625,0.0,1027.40625,0.9099942445755004,1.0,0.0,3.0,1.0,0.0
12052740,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048299193382264,0.4466115832328796,0.4043027758598327,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613656759262085,0.3868317902088165,0.3683469593524933,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.7638696432113647,0.2664468884468078,0.1886685937643051,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4462890625,0.7291291952133179,0.2295676618814468,0.2206328362226486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713144779205322,0.1792172789573669,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.477988451719284,1.0,1.0,0.0,1.0,-2.4057729244232178,2.405768156051636,4.654794338421198e-06,1.8587143421173096,0.8555669784545898,0.8555669784545898,0.0,126.138427734375,129.0,32109.376953125,0.0,1311.959228515625,1.0,280.0419006347656,282.1860046386719,291.0335998535156,295.1251220703125,293.1499938964844,293.1499938964844,280.3500061035156,38483.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913552045822144,1.0,0.0,0.0,3.570091485977173,3.570115089416504,8.504562742928101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.869140625,0.0,1464.242431640625,1895.4371337890625,0.0,881.8053588867188,0.8892374038696289,1.0,0.0,3.0,1.0,0.0
12052800,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048299193382264,0.4466115832328796,0.4043027758598327,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613656759262085,0.3868317902088165,0.3683469593524933,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.7638696432113647,0.2664468884468078,0.1886685937643051,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4462890625,0.7291291952133179,0.2295676618814468,0.2206328362226486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713144779205322,0.1792172789573669,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.477988451719284,1.0,1.0,0.0,1.0,-2.4057729244232178,2.405768156051636,4.654794338421198e-06,1.8587143421173096,0.8555669784545898,0.8555669784545898,0.0,126.138427734375,129.0,32109.376953125,0.0,1311.959228515625,1.0,280.0419006347656,282.1860046386719,291.0335998535156,295.1251220703125,293.1499938964844,293.1499938964844,280.3500061035156,38483.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913552045822144,1.0,0.0,0.0,3.570091485977173,3.570115089416504,8.504562742928101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.869140625,0.0,1464.242431640625,1895.4371337890625,0.0,881.8053588867188,0.8892374038696289,1.0,0.0,3.0,1.0,0.0
