time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052860,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8951262831687927,0.4418071210384369,0.4002374708652496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.8556323051452637,0.3868222236633301,0.368659496307373,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572332620620728,0.2646557092666626,0.1876698285341262,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229873538017273,0.2276990413665771,0.2192800194025039,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.6634553074836731,0.1764687001705169,0.8118168711662292,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778514802455902,1.0,1.0,0.0,1.0,-2.386099100112915,2.386094570159912,4.57905252915225e-06,1.843481540679932,0.8402824401855469,0.8402824401855469,0.0,129.31405639648438,132.0,30753.287109375,0.0,1301.2557373046875,1.0,280.34063720703125,282.4471740722656,291.0263366699219,295.0101623535156,293.1499938964844,293.1499938964844,280.6499938964844,38371.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566258430480957,1.0,0.0,0.0,3.48022985458374,3.480252742767334,8.081819373728649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.94482421875,0.0,1369.28564453125,1895.4371337890625,0.0,757.772216796875,0.8692620992660522,1.0,0.0,3.0,1.0,0.0
12052920,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8951262831687927,0.4418071210384369,0.4002374708652496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.8556323051452637,0.3868222236633301,0.368659496307373,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572332620620728,0.2646557092666626,0.1876698285341262,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229873538017273,0.2276990413665771,0.2192800194025039,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.6634553074836731,0.1764687001705169,0.8118168711662292,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778514802455902,1.0,1.0,0.0,1.0,-2.386099100112915,2.386094570159912,4.57905252915225e-06,1.843481540679932,0.8402824401855469,0.8402824401855469,0.0,129.31405639648438,132.0,30753.287109375,0.0,1301.2557373046875,1.0,280.34063720703125,282.4471740722656,291.0263366699219,295.0101623535156,293.1499938964844,293.1499938964844,280.6499938964844,38371.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566258430480957,1.0,0.0,0.0,3.48022985458374,3.480252742767334,8.081819373728649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.94482421875,0.0,1369.28564453125,1895.4371337890625,0.0,757.772216796875,0.8692620992660522,1.0,0.0,3.0,1.0,0.0
12052980,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8887543678283691,0.4387132525444031,0.397270917892456,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8528799414634705,0.388410747051239,0.3699418902397156,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753567636013031,0.2644626796245575,0.1873790621757507,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193537950515747,0.2272868603467941,0.218695268034935,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.658532440662384,0.1751907616853714,0.8051022887229919,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780743718147278,1.0,1.0,0.0,1.0,-2.3749475479125977,2.3749430179595947,4.536049345915672e-06,1.8346524238586424,0.8279385566711426,0.8279385566711426,0.0,131.4383087158203,135.0,29589.25,0.0,1296.554443359375,1.0,280.6397705078125,282.7146911621094,291.0506286621094,294.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,38146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475678443908691,1.0,0.0,0.0,3.398273229598999,3.3982951641082764,7.705660891588195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.58740234375,0.0,1285.6832275390625,1895.4371337890625,0.0,676.530029296875,0.8510069847106934,1.0,0.0,3.0,1.0,0.0
12053040,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8887543678283691,0.4387132525444031,0.397270917892456,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8528799414634705,0.388410747051239,0.3699418902397156,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.753567636013031,0.2644626796245575,0.1873790621757507,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193537950515747,0.2272868603467941,0.218695268034935,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.658532440662384,0.1751907616853714,0.8051022887229919,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780743718147278,1.0,1.0,0.0,1.0,-2.3749475479125977,2.3749430179595947,4.536049345915672e-06,1.8346524238586424,0.8279385566711426,0.8279385566711426,0.0,131.4383087158203,135.0,29589.25,0.0,1296.554443359375,1.0,280.6397705078125,282.7146911621094,291.0506286621094,294.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,38146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475678443908691,1.0,0.0,0.0,3.398273229598999,3.3982951641082764,7.705660891588195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.58740234375,0.0,1285.6832275390625,1895.4371337890625,0.0,676.530029296875,0.8510069847106934,1.0,0.0,3.0,1.0,0.0
12053100,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.886388897895813,0.437475174665451,0.3960842788219452,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.8522825837135315,0.3895223438739776,0.3709156215190887,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525371313095093,0.2646817564964294,0.1874829828739166,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183027267456055,0.2273976802825927,0.218736469745636,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.6570010185241699,0.1748954951763153,0.8034534454345703,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784520864486694,1.0,1.0,0.0,1.0,-2.372882127761841,2.372877597808838,4.528063982434105e-06,1.8329931497573853,0.8233502507209778,0.8233502507209778,0.0,132.27670288085938,135.0,28723.4296875,0.0,1297.4857177734375,1.0,280.8908996582031,282.90924072265625,291.03125,294.84234619140625,293.1499938964844,293.1499938964844,280.95001220703125,37987.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537425696849823,1.0,0.0,0.0,3.361097812652588,3.361119508743286,7.537991564277036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.81591796875,0.0,1248.570068359375,1895.4371337890625,0.0,636.109619140625,0.8427445292472839,1.0,0.0,3.0,1.0,0.0
12053160,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188659667969,0.8845013380050659,0.4364595413208008,0.3951607942581177,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.8520974516868591,0.3908290863037109,0.3721152544021606,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.117919921875,0.7519251108169556,0.2650843262672424,0.1877410262823104,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175231933594,0.7176575660705566,0.2276863902807235,0.2189741879701614,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.6559432148933411,0.17479008436203,0.8027682304382324,284.1185302734375,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1222839355469,1.0,0.4790267646312713,1.0,1.0,0.0,1.0,-2.372983455657959,2.372978925704956,4.528355930233374e-06,1.8330202102661133,0.8185957670211792,0.8185957670211792,0.0,133.021484375,138.0,28573.537109375,0.0,1300.619384765625,1.0,280.9388732910156,282.984619140625,291.07177734375,294.91583251953125,293.1499938964844,293.1499938964844,281.25,37831.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340144634246826,1.0,0.0,0.0,3.3278982639312744,3.3279197216033936,7.389812139990681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.58935546875,0.0,1215.9683837890625,1895.4371337890625,0.0,623.0642700195312,0.8352714776992798,1.0,0.0,3.0,1.0,0.0
12053220,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809167146682739,0.4347360730171203,0.3935703635215759,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519112467765808,0.3937323987483978,0.3748022317886352,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509580254554749,0.2661691009998321,0.1884686648845672,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166668772697449,0.2285565137863159,0.2197569161653518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.6542882919311523,0.1749110072851181,0.8030778765678406,284.3412170410156,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480661928653717,1.0,1.0,0.0,1.0,-2.376483678817749,2.376479148864746,4.541595444607083e-06,1.8356701135635376,0.8122025728225708,0.8122025728225708,0.0,134.64755249023438,141.0,27631.64453125,0.0,1311.38623046875,1.0,281.2381591796875,283.2504272460937,291.080322265625,294.8699951171875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226954221725464,1.0,0.0,0.0,3.271556854248047,3.2715775966644287,7.141710511859856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.8388671875,0.0,1161.2562255859375,1895.4371337890625,0.0,581.6780395507812,0.8225892186164856,1.0,0.0,3.0,1.0,0.0
12053280,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809167146682739,0.4347360730171203,0.3935703635215759,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519112467765808,0.3937323987483978,0.3748022317886352,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509580254554749,0.2661691009998321,0.1884686648845672,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166668772697449,0.2285565137863159,0.2197569161653518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.6542882919311523,0.1749110072851181,0.8030778765678406,284.3412170410156,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480661928653717,1.0,1.0,0.0,1.0,-2.376483678817749,2.376479148864746,4.541595444607083e-06,1.8356701135635376,0.8122025728225708,0.8122025728225708,0.0,134.64755249023438,141.0,27631.64453125,0.0,1311.38623046875,1.0,281.2381591796875,283.2504272460937,291.080322265625,294.8699951171875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226954221725464,1.0,0.0,0.0,3.271556854248047,3.2715775966644287,7.141710511859856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.8388671875,0.0,1161.2562255859375,1895.4371337890625,0.0,581.6780395507812,0.8225892186164856,1.0,0.0,3.0,1.0,0.0
12053340,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8775416612625122,0.4334201216697693,0.3923649191856384,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518649339675903,0.3969715535640716,0.3778336942195892,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502130270004272,0.267570823431015,0.1894379258155822,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159251570701599,0.2297334820032119,0.2208626717329025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530303359031677,0.1753696352243423,0.8050833344459534,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828676581382751,1.0,1.0,0.0,1.0,-2.3835766315460205,2.3835721015930176,4.568668828142108e-06,1.8411386013031008,0.8087500333786011,0.8087500333786011,0.0,136.482421875,144.0,26815.5546875,0.0,1327.3626708984375,1.0,281.5375366210937,283.5145568847656,291.081787109375,294.8211364746094,293.1499938964844,293.1499938964844,281.8500061035156,37045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119774341583252,1.0,0.0,0.0,3.2307791709899902,3.230799674987793,6.964787644392345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.15673828125,0.0,1121.78857421875,1895.4371337890625,0.0,545.0624389648438,0.8132922649383545,1.0,0.0,3.0,1.0,0.0
12053400,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8775416612625122,0.4334201216697693,0.3923649191856384,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518649339675903,0.3969715535640716,0.3778336942195892,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502130270004272,0.267570823431015,0.1894379258155822,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159251570701599,0.2297334820032119,0.2208626717329025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530303359031677,0.1753696352243423,0.8050833344459534,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828676581382751,1.0,1.0,0.0,1.0,-2.3835766315460205,2.3835721015930176,4.568668828142108e-06,1.8411386013031008,0.8087500333786011,0.8087500333786011,0.0,136.482421875,144.0,26815.5546875,0.0,1327.3626708984375,1.0,281.5375366210937,283.5145568847656,291.081787109375,294.8211364746094,293.1499938964844,293.1499938964844,281.8500061035156,37045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119774341583252,1.0,0.0,0.0,3.2307791709899902,3.230799674987793,6.964787644392345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.15673828125,0.0,1121.78857421875,1895.4371337890625,0.0,545.0624389648438,0.8132922649383545,1.0,0.0,3.0,1.0,0.0
12053460,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743396997451782,0.4324939250946045,0.3915166556835174,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518984317779541,0.4005060791969299,0.3811551332473755,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496207356452942,0.2692504227161407,0.1906092762947082,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7153388261795044,0.231155440211296,0.2222158312797546,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520273685455322,0.1760866791009903,0.8083402514457703,284.7862243652344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855424761772156,1.0,1.0,0.0,1.0,-2.39349102973938,2.393486499786377,4.606724814948393e-06,1.848821759223938,0.8082916140556335,0.8082916140556335,0.0,138.51722717285156,147.0,26130.45703125,0.0,1347.6756591796875,1.0,281.8371276855469,283.778564453125,291.0854797363281,294.78240966796875,293.1499938964844,293.1499938964844,282.1499938964844,36607.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023289322853088,1.0,0.0,0.0,3.206700086593628,3.2067201137542725,6.861356496301596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.31494140625,0.0,1097.632080078125,1895.4371337890625,0.0,514.1177368164062,0.807625949382782,1.0,0.0,3.0,1.0,0.0
12053520,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743396997451782,0.4324939250946045,0.3915166556835174,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518984317779541,0.4005060791969299,0.3811551332473755,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496207356452942,0.2692504227161407,0.1906092762947082,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7153388261795044,0.231155440211296,0.2222158312797546,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520273685455322,0.1760866791009903,0.8083402514457703,284.7862243652344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855424761772156,1.0,1.0,0.0,1.0,-2.39349102973938,2.393486499786377,4.606724814948393e-06,1.848821759223938,0.8082916140556335,0.8082916140556335,0.0,138.51722717285156,147.0,26130.45703125,0.0,1347.6756591796875,1.0,281.8371276855469,283.778564453125,291.0854797363281,294.78240966796875,293.1499938964844,293.1499938964844,282.1499938964844,36607.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023289322853088,1.0,0.0,0.0,3.206700086593628,3.2067201137542725,6.861356496301596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.31494140625,0.0,1097.632080078125,1895.4371337890625,0.0,514.1177368164062,0.807625949382782,1.0,0.0,3.0,1.0,0.0
12053580,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712907433509827,0.4318974316120147,0.3909752070903778,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.85198974609375,0.4042856395244598,0.3847193717956543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491537928581238,0.2711667418479919,0.1919535845518112,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148671746253967,0.2327729910612106,0.2237667143344879,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512113809585571,0.1770053654909134,0.8125726580619812,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886012077331543,1.0,1.0,0.0,1.0,-2.4056835174560547,2.4056787490844727,4.653804353438318e-06,1.8582993745803835,0.8107598423957825,0.8107598423957825,0.0,140.7280731201172,150.0,25511.66015625,0.0,1371.66650390625,1.0,282.1368713378906,284.03668212890625,291.0887451171875,294.7476806640625,293.1499938964844,293.1499938964844,282.45001220703125,36165.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937396347522735,1.0,0.0,0.0,3.199454069137573,3.1994738578796387,6.83038308579853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.86376953125,0.0,1088.38916015625,1895.4371337890625,0.0,488.0882568359375,0.8056382536888123,1.0,0.0,3.0,1.0,0.0
12053640,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712907433509827,0.4318974316120147,0.3909752070903778,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.85198974609375,0.4042856395244598,0.3847193717956543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491537928581238,0.2711667418479919,0.1919535845518112,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148671746253967,0.2327729910612106,0.2237667143344879,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512113809585571,0.1770053654909134,0.8125726580619812,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886012077331543,1.0,1.0,0.0,1.0,-2.4056835174560547,2.4056787490844727,4.653804353438318e-06,1.8582993745803835,0.8107598423957825,0.8107598423957825,0.0,140.7280731201172,150.0,25511.66015625,0.0,1371.66650390625,1.0,282.1368713378906,284.03668212890625,291.0887451171875,294.7476806640625,293.1499938964844,293.1499938964844,282.45001220703125,36165.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937396347522735,1.0,0.0,0.0,3.199454069137573,3.1994738578796387,6.83038308579853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.86376953125,0.0,1088.38916015625,1895.4371337890625,0.0,488.0882568359375,0.8056382536888123,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697879314422607,0.4317508935928345,0.3907859325408935,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.852028489112854,0.4062818884849548,0.3865683078765869,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489398121833801,0.2722249329090118,0.1926765888929367,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146465182304382,0.2336593717336654,0.2245984375476837,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508416533470154,0.1775392740964889,0.8149714469909668,285.1750793457031,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900634765625,1.0,0.4902503192424774,1.0,1.0,0.0,1.0,-2.412425756454468,2.412421226501465,4.679958692577202e-06,1.863547205924988,0.8138560056686401,0.8138560056686401,0.0,141.90188598632812,150.0,25072.396484375,0.0,1384.8253173828125,1.0,282.3847961425781,284.2288818359375,291.06036376953125,294.646240234375,293.1499938964844,293.1499938964844,282.45001220703125,35913.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870561957359314,1.0,0.0,0.0,3.2022626399993896,3.202282667160034,6.842380457783293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.2177734375,0.0,1089.18701171875,1895.4371337890625,0.0,468.7732543945313,0.8060791492462158,1.0,0.0,3.0,1.0,0.0
12053760,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8686336278915405,0.431804358959198,0.3908348381519317,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.852335512638092,0.4084223210811615,0.3885833323001861,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7489885091781616,0.2734125256538391,0.1935049146413803,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7146663665771484,0.2346463501453399,0.2255371809005737,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.6507090926170349,0.1781655997037887,0.8178074359893799,285.25555419921875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591552734375,1.0,0.4920040071010589,1.0,1.0,0.0,1.0,-2.42043399810791,2.420429229736328,4.711108886112925e-06,1.869773507118225,0.8167603611946106,0.8167603611946106,0.0,143.0074920654297,153.0,25122.52734375,0.0,1399.3486328125,1.0,282.4369201660156,284.3014221191406,291.0959777832031,294.7281494140625,293.1499938964844,293.1499938964844,282.75,35685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486734926700592,1.0,0.0,0.0,3.210442066192627,3.2104618549346924,6.877378950775892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.26953125,0.0,1094.8447265625,1895.4371337890625,0.0,467.8647766113281,0.8076132535934448,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664126396179199,0.4321274161338806,0.3911014497280121,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529892563819885,0.4128752648830414,0.3927658498287201,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491757273674011,0.2759597897529602,0.1952782720327377,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147846221923828,0.2367544770240783,0.2275412082672119,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505628824234009,0.1795515418052673,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957420527935028,1.0,1.0,0.0,1.0,-2.437874317169189,2.4378695487976074,4.779367827723036e-06,1.8833584785461424,0.8259698748588562,0.8259698748588562,0.0,145.32537841796875,156.0,24761.322265625,0.0,1430.8944091796875,1.0,282.7371826171875,284.55908203125,291.1034545898437,294.71441650390625,293.1499938964844,293.1499938964844,283.04998779296875,35219.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815966784954071,1.0,0.0,0.0,3.2391357421875,3.2391557693481445,7.000863320172357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.27587890625,0.0,1117.1207275390625,1895.4371337890625,0.0,453.5777282714844,0.8134986162185669,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664126396179199,0.4321274161338806,0.3911014497280121,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529892563819885,0.4128752648830414,0.3927658498287201,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491757273674011,0.2759597897529602,0.1952782720327377,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147846221923828,0.2367544770240783,0.2275412082672119,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505628824234009,0.1795515418052673,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957420527935028,1.0,1.0,0.0,1.0,-2.437874317169189,2.4378695487976074,4.779367827723036e-06,1.8833584785461424,0.8259698748588562,0.8259698748588562,0.0,145.32537841796875,156.0,24761.322265625,0.0,1430.8944091796875,1.0,282.7371826171875,284.55908203125,291.1034545898437,294.71441650390625,293.1499938964844,293.1499938964844,283.04998779296875,35219.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815966784954071,1.0,0.0,0.0,3.2391357421875,3.2391557693481445,7.000863320172357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.27587890625,0.0,1117.1207275390625,1895.4371337890625,0.0,453.5777282714844,0.8134986162185669,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644724488258362,0.4327843785285949,0.3916772902011871,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8538258075714111,0.4175840616226196,0.3971982598304748,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495969533920288,0.2787593007087707,0.1972331404685974,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151093482971191,0.2390554845333099,0.2297345548868179,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596207618713,0.1811227947473526,0.8312589526176453,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997761845588684,1.0,1.0,0.0,1.0,-2.457474708557129,2.457469701766968,4.856695795751875e-06,1.898631572723389,0.8383316397666931,0.8383316397666931,0.0,147.7186279296875,159.0,24424.861328125,0.0,1465.929931640625,1.0,283.0376281738281,284.8105163574219,291.1067810058594,294.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772884249687195,1.0,0.0,0.0,3.284299373626709,3.284319877624512,7.197452305263141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.302734375,0.0,1154.9100341796875,1895.4371337890625,0.0,441.9425964355469,0.821068286895752,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644724488258362,0.4327843785285949,0.3916772902011871,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8538258075714111,0.4175840616226196,0.3971982598304748,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495969533920288,0.2787593007087707,0.1972331404685974,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151093482971191,0.2390554845333099,0.2297345548868179,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596207618713,0.1811227947473526,0.8312589526176453,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997761845588684,1.0,1.0,0.0,1.0,-2.457474708557129,2.457469701766968,4.856695795751875e-06,1.898631572723389,0.8383316397666931,0.8383316397666931,0.0,147.7186279296875,159.0,24424.861328125,0.0,1465.929931640625,1.0,283.0376281738281,284.8105163574219,291.1067810058594,294.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772884249687195,1.0,0.0,0.0,3.284299373626709,3.284319877624512,7.197452305263141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.302734375,0.0,1154.9100341796875,1895.4371337890625,0.0,441.9425964355469,0.821068286895752,1.0,0.0,3.0,1.0,0.0
12054060,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620250821113586,0.4329667091369629,0.392089307308197,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541785478591919,0.4219834804534912,0.4015397131443023,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496353387832642,0.2813526690006256,0.1991676092147827,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150647640228271,0.2411904484033584,0.2319063693284988,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504465937614441,0.1825761049985885,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039706230163574,1.0,1.0,0.0,1.0,-2.4767627716064453,2.476757764816284,4.9335208132106345e-06,1.9137157201766968,0.8508670330047607,0.8508670330047607,0.0,150.4449462890625,162.0,24452.123046875,0.0,1502.4459228515625,1.0,283.145751953125,284.9046936035156,291.1485900878906,294.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847087860107422,1.0,0.0,0.0,3.320234537124634,3.320255279541016,7.355815796472598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.080078125,0.0,1183.8548583984375,1895.4371337890625,0.0,462.17681884765625,0.8271180987358093,1.0,0.0,3.0,1.0,0.0
12054120,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620250821113586,0.4329667091369629,0.392089307308197,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541785478591919,0.4219834804534912,0.4015397131443023,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496353387832642,0.2813526690006256,0.1991676092147827,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150647640228271,0.2411904484033584,0.2319063693284988,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504465937614441,0.1825761049985885,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039706230163574,1.0,1.0,0.0,1.0,-2.4767627716064453,2.476757764816284,4.9335208132106345e-06,1.9137157201766968,0.8508670330047607,0.8508670330047607,0.0,150.4449462890625,162.0,24452.123046875,0.0,1502.4459228515625,1.0,283.145751953125,284.9046936035156,291.1485900878906,294.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847087860107422,1.0,0.0,0.0,3.320234537124634,3.320255279541016,7.355815796472598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.080078125,0.0,1183.8548583984375,1895.4371337890625,0.0,462.17681884765625,0.8271180987358093,1.0,0.0,3.0,1.0,0.0
12054180,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583037257194519,0.4323340952396393,0.3918077349662781,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533452153205872,0.4257412850856781,0.4053342640399933,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486174702644348,0.2834528684616089,0.2007988691329956,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139952182769775,0.242896631360054,0.2337324470281601,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492564678192139,0.1836487799882888,0.8442433476448059,285.8450927734375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080305933952332,1.0,1.0,0.0,1.0,-2.492100238800049,2.492095232009888,4.9951108849199954e-06,1.9257402420043943,0.8629235625267029,0.8629235625267029,0.0,153.71682739257812,165.0,24632.626953125,0.0,1536.525390625,1.0,283.1498413085937,284.91180419921875,291.1614685058594,294.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960183501243591,1.0,0.0,0.0,3.341991424560547,3.3420119285583496,7.452533736795885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.0625,0.0,1198.8529052734375,1895.4371337890625,0.0,494.8590698242188,0.8307326436042786,1.0,0.0,3.0,1.0,0.0
12054240,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583037257194519,0.4323340952396393,0.3918077349662781,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533452153205872,0.4257412850856781,0.4053342640399933,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486174702644348,0.2834528684616089,0.2007988691329956,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139952182769775,0.242896631360054,0.2337324470281601,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492564678192139,0.1836487799882888,0.8442433476448059,285.8450927734375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080305933952332,1.0,1.0,0.0,1.0,-2.492100238800049,2.492095232009888,4.9951108849199954e-06,1.9257402420043943,0.8629235625267029,0.8629235625267029,0.0,153.71682739257812,165.0,24632.626953125,0.0,1536.525390625,1.0,283.1498413085937,284.91180419921875,291.1614685058594,294.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960183501243591,1.0,0.0,0.0,3.341991424560547,3.3420119285583496,7.452533736795885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.0625,0.0,1198.8529052734375,1895.4371337890625,0.0,494.8590698242188,0.8307326436042786,1.0,0.0,3.0,1.0,0.0
12054300,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561274409294128,0.4318348169326782,0.3914593458175659,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526078462600708,0.4274436831474304,0.4070393741130829,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478189468383789,0.2843679785728454,0.2015057653188705,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131577730178833,0.2436161637306213,0.2345082610845565,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483643054962158,0.1840541660785675,0.8465250730514526,285.8510437011719,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28485107421875,285.8514099121094,1.0,0.5099555850028992,1.0,1.0,0.0,1.0,-2.498254537582397,2.4982495307922363,5.019928721594624e-06,1.9305623769760127,0.8689901828765869,0.8689901828765869,0.0,155.47903442382812,165.0,24700.22265625,0.0,1552.21826171875,1.0,283.14996337890625,284.9164123535156,291.1512451171875,294.82159423828125,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997389316558838,1.0,0.0,0.0,3.3419840335845947,3.342004537582397,7.452500767612946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.9951171875,0.0,1194.91650390625,1895.4371337890625,0.0,506.1220397949219,0.8327218294143677,1.0,0.0,3.0,1.0,0.0
12054360,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539039492607117,0.4312826097011566,0.3910507261753082,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517971038818359,0.4290779531002044,0.4086697995662689,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469555735588074,0.2852351665496826,0.2021724581718444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122323513031006,0.2442782968282699,0.2352228462696075,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473833322525024,0.1843985915184021,0.8485040068626404,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118096470832825,1.0,1.0,0.0,1.0,-2.503760814666748,2.503755807876587,5.042173597757937e-06,1.9348700046539309,0.8750306367874146,0.8750306367874146,0.0,157.25808715820312,168.0,24778.998046875,0.0,1567.1815185546875,1.0,283.1499938964844,284.91534423828125,291.138916015625,294.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,32527.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020776987075806,1.0,0.0,0.0,3.3553221225738525,3.3553428649902344,7.512107345064578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.4580078125,0.0,1205.4876708984375,1895.4371337890625,0.0,513.3365478515625,0.8324236273765564,1.0,0.0,3.0,1.0,0.0
12054420,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495095372200012,0.4301149845123291,0.3901439309120178,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501389622688293,0.4322251081466675,0.4117864668369293,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452071905136108,0.2868991792201996,0.2034372091293335,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102793455123901,0.2454922646284103,0.2365256398916244,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.64532071352005,0.1849630624055862,0.8518045544624329,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153265595436096,1.0,1.0,0.0,1.0,-2.51346755027771,2.513462543487549,5.081456038169563e-06,1.9424362182617188,0.8872551918029785,0.8872551918029785,0.0,160.78244018554688,156.0,24903.21875,0.0,1595.3677978515625,1.0,283.1499938964844,284.9205017089844,291.11944580078125,294.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,31617.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038750767707825,1.0,0.0,0.0,3.362095594406128,3.3621160984039307,7.542467415078136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.2421875,0.0,1205.6285400390625,1895.4371337890625,0.0,518.9527587890625,0.8326254487037659,1.0,0.0,3.0,1.0,0.0
12054480,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495095372200012,0.4301149845123291,0.3901439309120178,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501389622688293,0.4322251081466675,0.4117864668369293,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452071905136108,0.2868991792201996,0.2034372091293335,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102793455123901,0.2454922646284103,0.2365256398916244,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.64532071352005,0.1849630624055862,0.8518045544624329,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153265595436096,1.0,1.0,0.0,1.0,-2.51346755027771,2.513462543487549,5.081456038169563e-06,1.9424362182617188,0.8872551918029785,0.8872551918029785,0.0,160.78244018554688,156.0,24903.21875,0.0,1595.3677978515625,1.0,283.1499938964844,284.9205017089844,291.11944580078125,294.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,31617.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038750767707825,1.0,0.0,0.0,3.362095594406128,3.3621160984039307,7.542467415078136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.2421875,0.0,1205.6285400390625,1895.4371337890625,0.0,518.9527587890625,0.8326254487037659,1.0,0.0,3.0,1.0,0.0
12054540,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519161343574524,0.428949773311615,0.3889929950237274,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552414774894714,0.4352940618991852,0.4145712852478027,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492314577102661,0.2885512709617615,0.2045026421546936,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140653133392334,0.2466352730989456,0.2375041991472244,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.185441181063652,0.8534911870956421,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139968395233154,1.0,1.0,0.0,1.0,-2.519916296005249,2.519911289215088,5.1076358431600966e-06,1.947460651397705,0.8995961546897888,0.8995961546897888,0.0,158.2443389892578,144.0,24996.53515625,0.0,1593.246337890625,1.0,283.1499938964844,284.926513671875,291.11248779296875,294.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,30684.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042879581451416,1.0,0.0,0.0,3.363269567489624,3.3632900714874268,7.547735094703967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.53564453125,0.0,1200.3035888671875,1895.4371337890625,0.0,520.251708984375,0.8315621614456177,1.0,0.0,3.0,1.0,0.0
12054600,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519161343574524,0.428949773311615,0.3889929950237274,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552414774894714,0.4352940618991852,0.4145712852478027,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492314577102661,0.2885512709617615,0.2045026421546936,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140653133392334,0.2466352730989456,0.2375041991472244,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.185441181063652,0.8534911870956421,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139968395233154,1.0,1.0,0.0,1.0,-2.519916296005249,2.519911289215088,5.1076358431600966e-06,1.947460651397705,0.8995961546897888,0.8995961546897888,0.0,158.2443389892578,144.0,24996.53515625,0.0,1593.246337890625,1.0,283.1499938964844,284.926513671875,291.11248779296875,294.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,30684.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042879581451416,1.0,0.0,0.0,3.363269567489624,3.3632900714874268,7.547735094703967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.53564453125,0.0,1200.3035888671875,1895.4371337890625,0.0,520.251708984375,0.8315621614456177,1.0,0.0,3.0,1.0,0.0
12054660,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592177033424377,0.427853375673294,0.387748658657074,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653478026390076,0.438355028629303,0.417183369398117,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575536370277405,0.2902635931968689,0.2054880708456039,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216002941131592,0.2477817088365554,0.2383196055889129,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548247933387756,0.1859156042337417,0.8543625473976135,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100850462913513,1.0,1.0,0.0,1.0,-2.524771213531494,2.524765968322754,5.1272540986246895e-06,1.9511741399765008,0.9120580554008484,0.9120580554008484,0.0,151.7803955078125,132.0,25071.060546875,0.0,1572.0452880859375,1.0,283.1499938964844,284.93377685546875,291.11236572265625,294.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,29738.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047150254249573,1.0,0.0,0.0,3.359318494796753,3.359338760375977,7.530012453571544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.44384765625,0.0,1190.062744140625,1895.4371337890625,0.0,521.5987548828125,0.8353442549705505,1.0,0.0,3.0,1.0,0.0
