time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054720,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592177033424377,0.427853375673294,0.387748658657074,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653478026390076,0.438355028629303,0.417183369398117,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575536370277405,0.2902635931968689,0.2054880708456039,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216002941131592,0.2477817088365554,0.2383196055889129,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548247933387756,0.1859156042337417,0.8543625473976135,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100850462913513,1.0,1.0,0.0,1.0,-2.524771213531494,2.524765968322754,5.1272540986246895e-06,1.9511741399765008,0.9120580554008484,0.9120580554008484,0.0,151.7803955078125,132.0,25071.060546875,0.0,1572.0452880859375,1.0,283.1499938964844,284.93377685546875,291.11236572265625,294.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,29738.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047150254249573,1.0,0.0,0.0,3.359318494796753,3.359338760375977,7.530012453571544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.44384765625,0.0,1190.062744140625,1895.4371337890625,0.0,521.5987548828125,0.8353442549705505,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702634572982788,0.4267329275608063,0.3864328265190124,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793808221817017,0.4413531422615051,0.4196730554103851,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692995071411133,0.2919930517673492,0.2064356803894043,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316873073577881,0.2489086985588073,0.2390436381101608,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643781661987305,0.1863774508237838,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045942664146423,1.0,1.0,0.0,1.0,-2.528733253479004,2.528728008270264,5.143185717315646e-06,1.9541503190994265,0.924252450466156,0.924252450466156,0.0,143.12193298339844,120.0,25194.8125,0.0,1540.0977783203125,1.0,283.1499938964844,284.9168395996094,291.1164245605469,294.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,29840.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505928099155426,1.0,0.0,0.0,3.4100170135498047,3.4100377559661865,7.759011850794195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.828125,0.0,1239.1473388671875,1895.4371337890625,0.0,525.4447021484375,0.8472841382026672,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702634572982788,0.4267329275608063,0.3864328265190124,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793808221817017,0.4413531422615051,0.4196730554103851,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7692995071411133,0.2919930517673492,0.2064356803894043,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316873073577881,0.2489086985588073,0.2390436381101608,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643781661987305,0.1863774508237838,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045942664146423,1.0,1.0,0.0,1.0,-2.528733253479004,2.528728008270264,5.143185717315646e-06,1.9541503190994265,0.924252450466156,0.924252450466156,0.0,143.12193298339844,120.0,25194.8125,0.0,1540.0977783203125,1.0,283.1499938964844,284.9168395996094,291.1164245605469,294.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,29840.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505928099155426,1.0,0.0,0.0,3.4100170135498047,3.4100377559661865,7.759011850794195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.828125,0.0,1239.1473388671875,1895.4371337890625,0.0,525.4447021484375,0.8472841382026672,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770707845687866,0.4261479079723358,0.3857371509075165,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877431154251099,0.4428150951862335,0.4208663403987884,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763696908950806,0.2928522825241089,0.2068930715322494,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7376503944396973,0.249455526471138,0.2393724918365478,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670191764831543,0.1865955144166946,0.8548983335494995,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014513731002808,1.0,1.0,0.0,1.0,-2.5303773880004883,2.530372142791748,5.149756816535955e-06,1.955361008644104,0.9302127957344056,0.9302127957344056,0.0,138.2833251953125,120.0,25269.341796875,0.0,1521.4385986328125,1.0,283.1499938964844,284.9012756347656,291.1184997558594,294.818359375,293.1499938964844,293.1499938964844,283.1499938964844,30199.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067803859710693,1.0,0.0,0.0,3.451730489730835,3.451751708984375,7.949998916956247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.87060546875,0.0,1282.52294921875,1895.4371337890625,0.0,528.164306640625,0.8544409275054932,1.0,0.0,3.0,1.0,0.0
12054960,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847378492355347,0.4255507886409759,0.3850158452987671,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969857692718506,0.4442538917064667,0.4220247864723205,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842392325401306,0.2937088906764984,0.2073397636413574,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443044781684875,0.2499912530183792,0.2396798878908157,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767025589942932,0.1868042647838592,0.8548926115036011,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981096088886261,1.0,1.0,0.0,1.0,-2.53180193901062,2.53179669380188,5.1554156925703865e-06,1.9563908576965328,0.936144232749939,0.936144232749939,0.0,133.21121215820312,108.0,25326.28125,0.0,1501.455322265625,1.0,283.1499938964844,284.88995361328125,291.1196594238281,294.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,30363.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076534152030945,1.0,0.0,0.0,3.481634616851806,3.481656074523926,8.088345566648059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.1005859375,0.0,1313.568603515625,1895.4371337890625,0.0,530.9649658203125,0.8642942905426025,1.0,0.0,3.0,1.0,0.0
12055020,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028226137161256,0.4243294596672058,0.3835313320159912,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194015860557556,0.4470691978931427,0.4242643713951111,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024811744689941,0.2954190671443939,0.2082170993089676,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601027488708496,0.2510333657264709,0.2402482777833938,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919384598731995,0.1871966570615768,0.8546802401542664,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909799098968506,1.0,1.0,0.0,1.0,-2.534191370010376,2.534186363220215,5.164813956071157e-06,1.9580671787261963,0.9477118253707886,0.9477118253707886,0.0,122.5699691772461,96.0,25458.3984375,0.0,1458.669921875,1.0,283.1499938964844,284.8584289550781,291.12127685546875,294.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,31139.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509469747543335,1.0,0.0,0.0,3.564776659011841,3.5647990703582764,8.47926003189059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.82958984375,0.0,1404.8868408203125,1895.4371337890625,0.0,536.8407592773438,0.8841062188148499,1.0,0.0,3.0,1.0,0.0
12055080,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028226137161256,0.4243294596672058,0.3835313320159912,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194015860557556,0.4470691978931427,0.4242643713951111,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024811744689941,0.2954190671443939,0.2082170993089676,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601027488708496,0.2510333657264709,0.2402482777833938,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919384598731995,0.1871966570615768,0.8546802401542664,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909799098968506,1.0,1.0,0.0,1.0,-2.534191370010376,2.534186363220215,5.164813956071157e-06,1.9580671787261963,0.9477118253707886,0.9477118253707886,0.0,122.5699691772461,96.0,25458.3984375,0.0,1458.669921875,1.0,283.1499938964844,284.8584289550781,291.12127685546875,294.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,31139.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509469747543335,1.0,0.0,0.0,3.564776659011841,3.5647990703582764,8.47926003189059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.82958984375,0.0,1404.8868408203125,1895.4371337890625,0.0,536.8407592773438,0.8841062188148499,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9271999001502992,0.4230944812297821,0.3820133805274963,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948152244091034,0.4498172104358673,0.4264196157455444,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.823381245136261,0.2971388697624206,0.2090859860181808,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800341844558716,0.25204598903656,0.2407693117856979,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103731632232666,0.1875627636909485,0.8542601466178894,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834118187427521,1.0,1.0,0.0,1.0,-2.536122560501098,2.5361173152923584,5.172292276256485e-06,1.9593594074249268,0.9589547514915466,0.9589547514915466,0.0,111.48676300048828,84.0,25587.671875,0.0,1413.298583984375,1.0,283.1499938964844,284.8253479003906,291.12213134765625,294.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,32067.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511166512966156,1.0,0.0,0.0,3.653722763061523,3.6537461280822754,8.907676942726539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.11083984375,0.0,1507.860107421875,1895.4371337890625,0.0,542.3897094726562,0.9053404331207277,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9271999001502992,0.4230944812297821,0.3820133805274963,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948152244091034,0.4498172104358673,0.4264196157455444,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.823381245136261,0.2971388697624206,0.2090859860181808,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800341844558716,0.25204598903656,0.2407693117856979,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103731632232666,0.1875627636909485,0.8542601466178894,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834118187427521,1.0,1.0,0.0,1.0,-2.536122560501098,2.5361173152923584,5.172292276256485e-06,1.9593594074249268,0.9589547514915466,0.9589547514915466,0.0,111.48676300048828,84.0,25587.671875,0.0,1413.298583984375,1.0,283.1499938964844,284.8253479003906,291.12213134765625,294.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,32067.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511166512966156,1.0,0.0,0.0,3.653722763061523,3.6537461280822754,8.907676942726539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.11083984375,0.0,1507.860107421875,1895.4371337890625,0.0,542.3897094726562,0.9053404331207277,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579081535339355,0.4218651354312897,0.3804866075515747,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792181849479676,0.4525138139724731,0.4285125136375427,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482023477554321,0.2988820374011993,0.2099611312150955,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805157482624054,0.2530403435230255,0.2412601113319397,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309511303901672,0.1879120022058487,0.8537046313285828,285.782470703125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475535124540329,1.0,1.0,0.0,1.0,-2.537776470184326,2.537771224975586,5.178607807465596e-06,1.960418462753296,0.9698843955993652,0.9698843955993652,0.0,100.12995910644533,87.0,25712.873046875,0.0,1366.3201904296875,1.0,283.1499938964844,284.7924499511719,291.1230773925781,294.8503723144531,293.1499938964844,293.1499938964844,283.04998779296875,33086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512719452381134,1.0,0.0,0.0,3.7450554370880127,3.745079755783081,9.358575994156126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.8466796875,0.0,1619.14892578125,1895.4371337890625,0.0,547.5199584960938,0.926172137260437,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579081535339355,0.4218651354312897,0.3804866075515747,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792181849479676,0.4525138139724731,0.4285125136375427,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482023477554321,0.2988820374011993,0.2099611312150955,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805157482624054,0.2530403435230255,0.2412601113319397,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309511303901672,0.1879120022058487,0.8537046313285828,285.782470703125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475535124540329,1.0,1.0,0.0,1.0,-2.537776470184326,2.537771224975586,5.178607807465596e-06,1.960418462753296,0.9698843955993652,0.9698843955993652,0.0,100.12995910644533,87.0,25712.873046875,0.0,1366.3201904296875,1.0,283.1499938964844,284.7924499511719,291.1230773925781,294.8503723144531,293.1499938964844,293.1499938964844,283.04998779296875,33086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512719452381134,1.0,0.0,0.0,3.7450554370880127,3.745079755783081,9.358575994156126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.8466796875,0.0,1619.14892578125,1895.4371337890625,0.0,547.5199584960938,0.926172137260437,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737018942832948,0.4202222526073456,0.3789299726486206,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948953986167908,0.4548443853855133,0.4305882453918457,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864252507686615,0.3003939688205719,0.2109032571315765,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197689652442932,0.2538200616836548,0.2418393045663833,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430516481399536,0.1880830079317093,0.8536823391914368,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721424281597137,1.0,1.0,0.0,1.0,-2.54020094871521,2.5401957035064697,5.188057002669666e-06,1.9620643854141235,0.9789676666259766,0.9789676666259766,0.0,94.42951202392578,90.0,26034.35546875,0.0,1344.73779296875,1.0,283.05230712890625,284.68115234375,291.1438903808594,294.90380859375,293.1499938964844,293.1499938964844,282.75,34027.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198697447776794,1.0,0.0,0.0,3.825334072113037,3.825359582901001,9.764096375874942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.1923828125,0.0,1721.6602783203125,1895.4371337890625,0.0,571.7880249023438,0.9432721138000488,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737018942832948,0.4202222526073456,0.3789299726486206,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948953986167908,0.4548443853855133,0.4305882453918457,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864252507686615,0.3003939688205719,0.2109032571315765,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197689652442932,0.2538200616836548,0.2418393045663833,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430516481399536,0.1880830079317093,0.8536823391914368,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721424281597137,1.0,1.0,0.0,1.0,-2.54020094871521,2.5401957035064697,5.188057002669666e-06,1.9620643854141235,0.9789676666259766,0.9789676666259766,0.0,94.42951202392578,90.0,26034.35546875,0.0,1344.73779296875,1.0,283.05230712890625,284.68115234375,291.1438903808594,294.90380859375,293.1499938964844,293.1499938964844,282.75,34027.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198697447776794,1.0,0.0,0.0,3.825334072113037,3.825359582901001,9.764096375874942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.1923828125,0.0,1721.6602783203125,1895.4371337890625,0.0,571.7880249023438,0.9432721138000488,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767048358917236,0.4189801812171936,0.3779983520507812,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983967542648317,0.4556606411933899,0.4314606487751007,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683891892433167,0.3008906841278076,0.2113168686628341,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231807947158813,0.2539913952350616,0.2420652508735656,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458887100219727,0.1879839450120926,0.8534468412399292,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.497802734375,1.0,0.4713572263717651,1.0,1.0,0.0,1.0,-2.540619134902954,2.540613889694214,5.189615421841154e-06,1.962311863899231,0.9810099601745604,0.9810099601745604,0.0,93.17819213867188,90.0,26661.822265625,0.0,1339.8480224609375,1.0,282.7957458496094,284.4696350097656,291.2072448730469,295.0730895996094,293.1499938964844,293.1499938964844,282.75,34381.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532069206237793,1.0,0.0,0.0,3.8533530235290527,3.853378772735596,9.907654430207913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.6748046875,0.0,1758.6102294921875,1895.4371337890625,0.0,615.7457885742188,0.9498021602630616,1.0,0.0,3.0,1.0,0.0
12055560,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.976293921470642,0.4173769056797027,0.3766483068466186,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9990001320838928,0.4561721682548523,0.431780993938446,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8693373203277588,0.3011375367641449,0.2115381360054016,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8237687349319458,0.25394406914711,0.2420852482318878,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.7461263537406921,0.187688797712326,0.8524196743965149,285.4435119628906,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410705566406,1.0,0.470887541770935,1.0,1.0,0.0,1.0,-2.538439989089966,2.5384347438812256,5.180550033401232e-06,1.960543155670166,0.9835667610168456,0.9835667610168456,0.0,92.8786849975586,93.0,26704.57421875,0.0,1335.7928466796875,1.0,282.75653076171875,284.406982421875,291.1790466308594,295.0124816894531,293.1499938964844,293.1499938964844,282.45001220703125,34670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370528697967529,1.0,0.0,0.0,3.8758387565612793,3.875864744186402,1.0023621825894224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.02392578125,0.0,1788.6787109375,1895.4371337890625,0.0,634.67041015625,0.955095112323761,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.97042977809906,0.4136825501918793,0.3735401034355163,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9970380663871764,0.4566334187984466,0.4327131807804107,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664764165878296,0.3012338876724243,0.2117314636707306,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207002282142639,0.2534578144550323,0.2417969405651092,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426194548606873,0.1867202520370483,0.8488719463348389,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706153869628906,1.0,1.0,0.0,1.0,-2.531455993652344,2.5314509868621826,5.151701770955697e-06,1.9549521207809448,0.9847713708877563,0.9847713708877563,0.0,93.72888946533205,96.0,27316.25390625,0.0,1330.648193359375,1.0,282.4563903808594,284.1305236816406,291.1626892089844,295.04345703125,293.1499938964844,293.1499938964844,282.1499938964844,35163.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496211647987366,1.0,0.0,0.0,3.907871007919312,3.907897472381592,1.0189988870479285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.0263671875,0.0,1832.7283935546875,1895.4371337890625,0.0,685.0189208984375,0.9626436829566956,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.97042977809906,0.4136825501918793,0.3735401034355163,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9970380663871764,0.4566334187984466,0.4327131807804107,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664764165878296,0.3012338876724243,0.2117314636707306,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207002282142639,0.2534578144550323,0.2417969405651092,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426194548606873,0.1867202520370483,0.8488719463348389,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706153869628906,1.0,1.0,0.0,1.0,-2.531455993652344,2.5314509868621826,5.151701770955697e-06,1.9549521207809448,0.9847713708877563,0.9847713708877563,0.0,93.72888946533205,96.0,27316.25390625,0.0,1330.648193359375,1.0,282.4563903808594,284.1305236816406,291.1626892089844,295.04345703125,293.1499938964844,293.1499938964844,282.1499938964844,35163.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496211647987366,1.0,0.0,0.0,3.907871007919312,3.907897472381592,1.0189988870479285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.0263671875,0.0,1832.7283935546875,1895.4371337890625,0.0,685.0189208984375,0.9626436829566956,1.0,0.0,3.0,1.0,0.0
12055740,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595259428024292,0.4095858633518219,0.3700573444366455,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910501837730408,0.456560730934143,0.4328524470329284,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595017790794373,0.3009690046310425,0.2116764932870865,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137727379798889,0.2525852620601654,0.2411569505929947,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7356500625610352,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707170724868774,1.0,1.0,0.0,1.0,-2.5203521251678467,2.520347118377685,5.106202479510102e-06,1.9461643695831297,0.9826642274856568,0.9826642274856568,0.0,95.88497161865234,99.0,27875.65234375,0.0,1325.9761962890625,1.0,282.15625,283.8568420410156,291.14312744140625,295.0564880371094,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572267770767212,1.0,0.0,0.0,3.925096035003662,3.9251227378845215,1.028001747727103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.53173828125,0.0,1857.7681884765625,1895.4371337890625,0.0,717.386962890625,0.9667817950248718,1.0,0.0,3.0,1.0,0.0
12055800,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595259428024292,0.4095858633518219,0.3700573444366455,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910501837730408,0.456560730934143,0.4328524470329284,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595017790794373,0.3009690046310425,0.2116764932870865,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137727379798889,0.2525852620601654,0.2411569505929947,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7356500625610352,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707170724868774,1.0,1.0,0.0,1.0,-2.5203521251678467,2.520347118377685,5.106202479510102e-06,1.9461643695831297,0.9826642274856568,0.9826642274856568,0.0,95.88497161865234,99.0,27875.65234375,0.0,1325.9761962890625,1.0,282.15625,283.8568420410156,291.14312744140625,295.0564880371094,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572267770767212,1.0,0.0,0.0,3.925096035003662,3.9251227378845215,1.028001747727103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.53173828125,0.0,1857.7681884765625,1895.4371337890625,0.0,717.386962890625,0.9667817950248718,1.0,0.0,3.0,1.0,0.0
12055860,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460192918777466,0.4052588045597076,0.3663601875305176,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830389022827148,0.4561460316181183,0.4326644539833069,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851141631603241,0.3004879653453827,0.2114681601524353,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050227761268616,0.2514599859714508,0.2402764856815338,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.727403998374939,0.1837564259767532,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709208309650421,1.0,1.0,0.0,1.0,-2.506748676300049,2.506743669509888,5.050827894592658e-06,1.9354430437088013,0.9773542284965516,0.9773542284965516,0.0,98.63790893554688,102.0,28433.48046875,0.0,1320.7613525390625,1.0,281.8562316894531,283.5884704589844,291.1360168457031,295.07861328125,293.1499938964844,293.1499938964844,281.54998779296875,35902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627873539924622,1.0,0.0,0.0,3.929611206054688,3.929637908935547,1.0303681392542785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.591796875,0.0,1866.2799072265625,1895.4371337890625,0.0,741.9959106445312,0.9680117964744568,1.0,0.0,3.0,1.0,0.0
12055920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460192918777466,0.4052588045597076,0.3663601875305176,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830389022827148,0.4561460316181183,0.4326644539833069,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851141631603241,0.3004879653453827,0.2114681601524353,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050227761268616,0.2514599859714508,0.2402764856815338,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.727403998374939,0.1837564259767532,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709208309650421,1.0,1.0,0.0,1.0,-2.506748676300049,2.506743669509888,5.050827894592658e-06,1.9354430437088013,0.9773542284965516,0.9773542284965516,0.0,98.63790893554688,102.0,28433.48046875,0.0,1320.7613525390625,1.0,281.8562316894531,283.5884704589844,291.1360168457031,295.07861328125,293.1499938964844,293.1499938964844,281.54998779296875,35902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627873539924622,1.0,0.0,0.0,3.929611206054688,3.929637908935547,1.0303681392542785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.591796875,0.0,1866.2799072265625,1895.4371337890625,0.0,741.9959106445312,0.9680117964744568,1.0,0.0,3.0,1.0,0.0
12055980,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317675232887268,0.4009330868721008,0.3626248240470886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741300940513612,0.4555893838405609,0.4323071241378784,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428495526313782,0.2999659478664398,0.2112089246511459,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958189845085144,0.2502352595329284,0.2392762154340744,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188959121704102,0.1820414364337921,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711321592330932,1.0,1.0,0.0,1.0,-2.491973400115967,2.4919683933258057,4.991073637938825e-06,1.9238193035125728,0.9693974256515504,0.9693974256515504,0.0,101.59365844726562,105.0,29138.6953125,0.0,1314.9879150390625,1.0,281.5561828613281,283.3340759277344,291.14276123046875,295.1237487792969,293.1499938964844,293.1499938964844,281.25,36202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690826177597046,1.0,0.0,0.0,3.923011302947998,3.923038244247437,1.0269100130244624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.46337890625,0.0,1860.2747802734373,1895.4371337890625,0.0,770.8475952148438,0.966705858707428,1.0,0.0,3.0,1.0,0.0
12056040,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317675232887268,0.4009330868721008,0.3626248240470886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741300940513612,0.4555893838405609,0.4323071241378784,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428495526313782,0.2999659478664398,0.2112089246511459,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958189845085144,0.2502352595329284,0.2392762154340744,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188959121704102,0.1820414364337921,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711321592330932,1.0,1.0,0.0,1.0,-2.491973400115967,2.4919683933258057,4.991073637938825e-06,1.9238193035125728,0.9693974256515504,0.9693974256515504,0.0,101.59365844726562,105.0,29138.6953125,0.0,1314.9879150390625,1.0,281.5561828613281,283.3340759277344,291.14276123046875,295.1237487792969,293.1499938964844,293.1499938964844,281.25,36202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690826177597046,1.0,0.0,0.0,3.923011302947998,3.923038244247437,1.0269100130244624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.46337890625,0.0,1860.2747802734373,1895.4371337890625,0.0,770.8475952148438,0.966705858707428,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249218106269836,0.398781955242157,0.3608159720897674,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270874023437,0.9696686267852784,0.4552772343158722,0.4321310222148895,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390160799026489,0.2997092008590698,0.2111007124185562,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914549112319946,0.2496080845594406,0.2387769222259521,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147052884101868,0.1811706870794296,0.8268765807151794,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712449014186859,1.0,1.0,0.0,1.0,-2.4846556186676025,2.4846508502960205,4.961627837474225e-06,1.9180694818496704,0.9637247323989868,0.9637247323989868,0.0,103.0583953857422,105.0,29834.58203125,0.0,1312.146484375,1.0,281.29449462890625,283.1330261230469,291.1828308105469,295.2519226074219,293.1499938964844,293.1499938964844,281.25,36358.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761375427246094,1.0,0.0,0.0,3.915815114974976,3.915841817855835,1.0231460692011751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.75537109375,0.0,1852.378662109375,1895.4371337890625,0.0,804.467041015625,0.9651500582695008,1.0,0.0,3.0,1.0,0.0
12056160,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178360104560852,0.3965711891651153,0.3588793873786926,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647948145866394,0.4548858106136322,0.4318273663520813,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728881835937,0.8350148797035217,0.2994097769260406,0.2109340876340866,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.786896824836731,0.2489356994628906,0.2382109463214874,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101795673370361,0.1802624613046646,0.82314532995224,284.2726745605469,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713309705257416,1.0,1.0,0.0,1.0,-2.4766013622283936,2.4765963554382324,4.929358965455322e-06,1.911760687828064,0.958599865436554,0.958599865436554,0.0,104.61724853515624,108.0,29816.37109375,0.0,1308.8043212890625,1.0,281.2561950683594,283.0832824707031,291.1512756347656,295.1734924316406,293.1499938964844,293.1499938964844,280.95001220703125,36496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765659213066101,1.0,0.0,0.0,3.905583620071411,3.905610322952272,1.0178064258070665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.94482421875,0.0,1840.516845703125,1895.4371337890625,0.0,806.5530395507812,0.9629549980163574,1.0,0.0,3.0,1.0,0.0
12056220,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.9050263166427612,0.3921779096126556,0.3550982773303985,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551924467086792,0.4540406763553619,0.4312092363834381,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276056051254272,0.2988274693489074,0.2106376141309738,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783458828926086,0.2475735396146774,0.2370825558900833,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784379780292511,0.815690815448761,284.0668029785156,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714986085891723,1.0,1.0,0.0,1.0,-2.4606480598449707,2.4606432914733887,4.865790288022254e-06,1.8992788791656487,0.945121169090271,0.945121169090271,0.0,107.67601013183594,111.0,30577.646484375,0.0,1302.0999755859375,1.0,280.9564514160156,282.8437194824219,291.1581726074219,295.2257995605469,293.1499938964844,293.1499938964844,280.6499938964844,36800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845953226089478,1.0,0.0,0.0,3.876969575881958,3.8769960403442383,1.002947215056338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02099609375,0.0,1807.0067138671875,1895.4371337890625,0.0,846.6199340820312,0.9566956758499146,1.0,0.0,3.0,1.0,0.0
12056280,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.9050263166427612,0.3921779096126556,0.3550982773303985,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551924467086792,0.4540406763553619,0.4312092363834381,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276056051254272,0.2988274693489074,0.2106376141309738,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783458828926086,0.2475735396146774,0.2370825558900833,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784379780292511,0.815690815448761,284.0668029785156,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714986085891723,1.0,1.0,0.0,1.0,-2.4606480598449707,2.4606432914733887,4.865790288022254e-06,1.8992788791656487,0.945121169090271,0.945121169090271,0.0,107.67601013183594,111.0,30577.646484375,0.0,1302.0999755859375,1.0,280.9564514160156,282.8437194824219,291.1581726074219,295.2257995605469,293.1499938964844,293.1499938964844,280.6499938964844,36800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845953226089478,1.0,0.0,0.0,3.876969575881958,3.8769960403442383,1.002947215056338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02099609375,0.0,1807.0067138671875,1895.4371337890625,0.0,846.6199340820312,0.9566956758499146,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936702013015747,0.3877667188644409,0.3513025045394897,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455428719520568,0.4530663788318634,0.4304708540439605,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205865621566772,0.2982315123081207,0.2103318870067596,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702586054801941,0.2461619228124618,0.2359069734811782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.1765840053558349,0.8080964088439941,283.8655090332031,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716361165046692,1.0,1.0,0.0,1.0,-2.4442970752716064,2.4442923069000244,4.801147952093743e-06,1.8865227699279783,0.9289993047714232,0.9289993047714232,0.0,110.73676300048828,114.0,31331.828125,0.0,1294.969970703125,1.0,280.6566467285156,282.6107482910156,291.1638488769531,295.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,37131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929795503616333,1.0,0.0,0.0,3.836160182952881,3.836186170578003,9.819440265346202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.30615234375,0.0,1759.210693359375,1895.4371337890625,0.0,890.462646484375,0.947722852230072,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936702013015747,0.3877667188644409,0.3513025045394897,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455428719520568,0.4530663788318634,0.4304708540439605,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205865621566772,0.2982315123081207,0.2103318870067596,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702586054801941,0.2461619228124618,0.2359069734811782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.1765840053558349,0.8080964088439941,283.8655090332031,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716361165046692,1.0,1.0,0.0,1.0,-2.4442970752716064,2.4442923069000244,4.801147952093743e-06,1.8865227699279783,0.9289993047714232,0.9289993047714232,0.0,110.73676300048828,114.0,31331.828125,0.0,1294.969970703125,1.0,280.6566467285156,282.6107482910156,291.1638488769531,295.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,37131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929795503616333,1.0,0.0,0.0,3.836160182952881,3.836186170578003,9.819440265346202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.30615234375,0.0,1759.210693359375,1895.4371337890625,0.0,890.462646484375,0.947722852230072,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946555256843567,0.3873653411865234,0.3501858115196228,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495113492012024,0.4561948478221893,0.4325635433197021,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245335817337036,0.3019025325775146,0.2122317105531692,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740006446838379,0.2491625547409057,0.2377964854240417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963596940040588,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733668863773346,1.0,1.0,0.0,1.0,-2.459192037582397,2.4591870307922363,4.859146429225802e-06,1.8976870775222776,0.910646677017212,0.910646677017212,0.0,110.30007934570312,117.0,32356.177734375,0.0,1311.332763671875,1.0,280.3569641113281,282.402099609375,291.1715087890625,295.3388671875,293.1499938964844,293.1499938964844,280.04998779296875,37491.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015036702156067,1.0,0.0,0.0,3.781857252120972,3.781882762908936,9.543408623358118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.9404296875,0.0,1696.4368896484375,1895.4371337890625,0.0,937.2054443359376,0.9357680082321168,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946555256843567,0.3873653411865234,0.3501858115196228,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495113492012024,0.4561948478221893,0.4325635433197021,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245335817337036,0.3019025325775146,0.2122317105531692,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740006446838379,0.2491625547409057,0.2377964854240417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963596940040588,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733668863773346,1.0,1.0,0.0,1.0,-2.459192037582397,2.4591870307922363,4.859146429225802e-06,1.8976870775222776,0.910646677017212,0.910646677017212,0.0,110.30007934570312,117.0,32356.177734375,0.0,1311.332763671875,1.0,280.3569641113281,282.402099609375,291.1715087890625,295.3388671875,293.1499938964844,293.1499938964844,280.04998779296875,37491.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015036702156067,1.0,0.0,0.0,3.781857252120972,3.781882762908936,9.543408623358118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.9404296875,0.0,1696.4368896484375,1895.4371337890625,0.0,937.2054443359376,0.9357680082321168,1.0,0.0,3.0,1.0,0.0
