time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905643224716187,0.3850051164627075,0.3484488725662231,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477955102920532,0.4573648571968078,0.4340808391571045,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242407441139221,0.3036890029907226,0.2137733101844787,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474395275116,0.250334233045578,0.2393155544996261,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759801030158996,1.0,1.0,0.0,1.0,-2.4707283973693848,2.470723390579224,4.905232799501391e-06,1.906813383102417,0.8902515769004822,0.8902515769004822,0.0,111.87368774414062,120.0,33344.875,0.0,1332.1514892578125,1.0,280.05743408203125,282.20416259765625,291.1868591308594,295.4154052734375,293.1499938964844,293.1499938964844,280.3500061035156,37884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114894151687622,1.0,0.0,0.0,3.7130162715911865,3.713041305541992,9.199134751725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.6044921875,0.0,1618.7557373046875,1895.4371337890625,0.0,994.6390380859376,0.9206166863441468,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905643224716187,0.3850051164627075,0.3484488725662231,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477955102920532,0.4573648571968078,0.4340808391571045,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242407441139221,0.3036890029907226,0.2137733101844787,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474395275116,0.250334233045578,0.2393155544996261,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759801030158996,1.0,1.0,0.0,1.0,-2.4707283973693848,2.470723390579224,4.905232799501391e-06,1.906813383102417,0.8902515769004822,0.8902515769004822,0.0,111.87368774414062,120.0,33344.875,0.0,1332.1514892578125,1.0,280.05743408203125,282.20416259765625,291.1868591308594,295.4154052734375,293.1499938964844,293.1499938964844,280.3500061035156,37884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114894151687622,1.0,0.0,0.0,3.7130162715911865,3.713041305541992,9.199134751725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.6044921875,0.0,1618.7557373046875,1895.4371337890625,0.0,994.6390380859376,0.9206166863441468,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887093722820282,0.3841658234596252,0.3474656939506531,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451932907104492,0.4580963850021362,0.4346107244491577,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227485418319702,0.304641991853714,0.2143618315458297,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717217803001404,0.2508275210857391,0.239758089184761,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947193145751953,0.1807947158813476,0.8242128491401672,283.6727294921875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772911667823791,1.0,1.0,0.0,1.0,-2.473471403121948,2.473466396331787,4.9161535571329296e-06,1.9089468717575075,0.8831369876861572,0.8831369876861572,0.0,113.20011138916016,120.0,32521.8125,0.0,1341.143798828125,1.0,280.3023376464844,282.3958435058594,291.0850524902344,295.1749267578125,293.1499938964844,293.1499938964844,280.3500061035156,37898.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982503294944763,1.0,0.0,0.0,3.676759719848633,3.67678427696228,9.020358220368508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.328125,0.0,1577.450439453125,1895.4371337890625,0.0,919.1041870117188,0.9125984907150269,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445983886719,0.8847759366035461,0.3838403820991516,0.3470390737056732,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9437001943588256,0.4592540860176086,0.4355798363685608,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220927119255066,0.3059213161468506,0.215191513299942,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.7707270979881287,0.2515246272087097,0.2403798699378967,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937664747238159,0.1812741458415985,0.8263281583786011,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.478726714849472,1.0,1.0,0.0,1.0,-2.478405237197876,2.478400230407715,4.935798642691225e-06,1.912769198417664,0.8758668303489685,0.8758668303489685,0.0,114.30231475830078,123.0,32455.984375,0.0,1351.94384765625,1.0,280.34246826171875,282.466796875,291.0858459472656,295.186767578125,293.1499938964844,293.1499938964844,280.6499938964844,37879.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891941785812378,1.0,0.0,0.0,3.642024040222168,3.642048358917236,8.850726658238273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.85546875,0.0,1538.344970703125,1895.4371337890625,0.0,870.4103393554688,0.9048117399215698,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815682530403137,0.3839084506034851,0.346947580575943,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421775937080384,0.4622703492641449,0.4382529556751251,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218992948532104,0.3090352118015289,0.2172725051641464,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697716355323792,0.25330451130867,0.2419928759336471,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928071975708008,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819733798503876,1.0,1.0,0.0,1.0,-2.492405891418457,2.492400884628296,4.991879450244596e-06,1.923674464225769,0.8648827075958252,0.8648827075958252,0.0,116.31209564208984,126.0,31612.5,0.0,1378.055419921875,1.0,280.64141845703125,282.7475280761719,291.1015625,295.1222839355469,293.1499938964844,293.1499938964844,280.95001220703125,37710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683993101119995,1.0,0.0,0.0,3.577168703079224,3.5771923065185547,8.538314659745083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.05419921875,0.0,1466.1793212890625,1895.4371337890625,0.0,767.664306640625,0.8902703523635864,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815682530403137,0.3839084506034851,0.346947580575943,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421775937080384,0.4622703492641449,0.4382529556751251,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218992948532104,0.3090352118015289,0.2172725051641464,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697716355323792,0.25330451130867,0.2419928759336471,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928071975708008,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819733798503876,1.0,1.0,0.0,1.0,-2.492405891418457,2.492400884628296,4.991879450244596e-06,1.923674464225769,0.8648827075958252,0.8648827075958252,0.0,116.31209564208984,126.0,31612.5,0.0,1378.055419921875,1.0,280.64141845703125,282.7475280761719,291.1015625,295.1222839355469,293.1499938964844,293.1499938964844,280.95001220703125,37710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683993101119995,1.0,0.0,0.0,3.577168703079224,3.5771923065185547,8.538314659745083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.05419921875,0.0,1466.1793212890625,1895.4371337890625,0.0,767.664306640625,0.8902703523635864,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801054954528809,0.3841944336891174,0.3471279442310333,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416797161102296,0.464222252368927,0.4400122463703155,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220744729042053,0.310998797416687,0.218597263097763,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695117592811584,0.2544696033000946,0.2430576831102371,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.692546546459198,0.1833390146493911,0.8353265523910522,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840071201324463,1.0,1.0,0.0,1.0,-2.501951217651367,2.501946210861206,5.030334705224959e-06,1.9311277866363523,0.8606756329536438,0.8606756329536438,0.0,117.44740295410156,126.0,30824.93359375,0.0,1395.006591796875,1.0,280.9066467285156,282.966064453125,291.09619140625,295.02960205078125,293.1499938964844,293.1499938964844,280.95001220703125,37548.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569096207618713,1.0,0.0,0.0,3.5448622703552246,3.544885635375977,8.384787406612304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.88818359375,0.0,1430.56689453125,1895.4371337890625,0.0,716.0078735351562,0.8830170631408691,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792729377746582,0.3845259845256805,0.3474437594413757,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416192770004272,0.4658678770065307,0.4415652453899383,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224688768386841,0.3126401901245117,0.2197433710098266,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.769559919834137,0.2554656565189361,0.2440021634101867,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925937533378601,0.1840597689151764,0.83857661485672,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857239127159118,1.0,1.0,0.0,1.0,-2.5106120109558105,2.5106070041656494,5.065362984169042e-06,1.93789291381836,0.8570921421051025,0.8570921421051025,0.0,118.30166625976562,129.0,30821.919921875,0.0,1409.7349853515625,1.0,280.9408569335937,283.0262145996094,291.1488952636719,295.116943359375,293.1499938964844,293.1499938964844,281.25,37439.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548315048217773,1.0,0.0,0.0,3.522214651107788,3.522237777709961,8.277991128124995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.2919921875,0.0,1405.984375,1895.4371337890625,0.0,707.0341796875,0.8778719902038574,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773156404495239,0.3855220675468445,0.348298966884613,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413753747940063,0.4698430299758911,0.4452633261680603,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233206272125244,0.3165928721427917,0.222472071647644,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696422934532166,0.257905513048172,0.2462915629148483,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124261856079,0.1858485043048858,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899105131626129,1.0,1.0,0.0,1.0,-2.531728506088257,2.5317232608795166,5.151310233486584e-06,1.9544001817703247,0.8525528907775879,0.8525528907775879,0.0,120.41007232666016,132.0,30181.890625,0.0,1446.133056640625,1.0,281.2403869628906,283.3072204589844,291.1898193359375,295.1199645996094,293.1499938964844,293.1499938964844,281.54998779296875,37093.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457631945610046,1.0,0.0,0.0,3.480047702789306,3.4800703525543213,8.080974112090189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.2783203125,0.0,1359.9827880859375,1895.4371337890625,0.0,669.1553344726562,0.8682621121406555,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773156404495239,0.3855220675468445,0.348298966884613,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413753747940063,0.4698430299758911,0.4452633261680603,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233206272125244,0.3165928721427917,0.222472071647644,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696422934532166,0.257905513048172,0.2462915629148483,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124261856079,0.1858485043048858,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899105131626129,1.0,1.0,0.0,1.0,-2.531728506088257,2.5317232608795166,5.151310233486584e-06,1.9544001817703247,0.8525528907775879,0.8525528907775879,0.0,120.41007232666016,132.0,30181.890625,0.0,1446.133056640625,1.0,281.2403869628906,283.3072204589844,291.1898193359375,295.1199645996094,293.1499938964844,293.1499938964844,281.54998779296875,37093.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457631945610046,1.0,0.0,0.0,3.480047702789306,3.4800703525543213,8.080974112090189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.2783203125,0.0,1359.9827880859375,1895.4371337890625,0.0,669.1553344726562,0.8682621121406555,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756037354469299,0.3868421018123626,0.3494590520858764,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413220286369324,0.4741179049015045,0.4492620825767517,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243606686592102,0.3208397626876831,0.225415751338005,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699240446090698,0.2605759799480438,0.2488113641738891,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.693064272403717,0.1878356039524078,0.8555313348770142,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944709539413452,1.0,1.0,0.0,1.0,-2.5552420616149902,2.55523681640625,5.24789402334136e-06,1.9727888107299805,0.8512122631072998,0.8512122631072998,0.0,122.64364624023438,135.0,29618.7421875,0.0,1486.802978515625,1.0,281.5400695800781,283.58453369140625,291.22137451171875,295.1195068359375,293.1499938964844,293.1499938964844,281.8500061035156,36703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386961698532104,1.0,0.0,0.0,3.452524185180664,3.4525463581085205,7.953655085657374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.33447265625,0.0,1329.3458251953125,1895.4371337890625,0.0,641.0377807617188,0.8618618249893188,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756037354469299,0.3868421018123626,0.3494590520858764,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413220286369324,0.4741179049015045,0.4492620825767517,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243606686592102,0.3208397626876831,0.225415751338005,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699240446090698,0.2605759799480438,0.2488113641738891,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.693064272403717,0.1878356039524078,0.8555313348770142,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944709539413452,1.0,1.0,0.0,1.0,-2.5552420616149902,2.55523681640625,5.24789402334136e-06,1.9727888107299805,0.8512122631072998,0.8512122631072998,0.0,122.64364624023438,135.0,29618.7421875,0.0,1486.802978515625,1.0,281.5400695800781,283.58453369140625,291.22137451171875,295.1195068359375,293.1499938964844,293.1499938964844,281.8500061035156,36703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386961698532104,1.0,0.0,0.0,3.452524185180664,3.4525463581085205,7.953655085657374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.33447265625,0.0,1329.3458251953125,1895.4371337890625,0.0,641.0377807617188,0.8618618249893188,1.0,0.0,3.0,1.0,0.0
12057300,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746908903121948,0.3875775337219238,0.3500864207744598,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412050843238832,0.4763229191303253,0.4513114094734192,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248298764228821,0.3230389356613159,0.2269326299428939,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700208425521851,0.2619683444499969,0.2501213550567627,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932112574577332,0.1888781785964965,0.8602261543273926,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968631565570831,1.0,1.0,0.0,1.0,-2.567495346069336,2.567490100860596,5.2985983529652e-06,1.9823781251907349,0.8522173762321472,0.8522173762321472,0.0,123.84390258789062,135.0,29022.078125,0.0,1508.4195556640625,1.0,281.79296875,283.78338623046875,291.2023010253906,295.0223999023437,293.1499938964844,293.1499938964844,281.8500061035156,36487.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323311686515808,1.0,0.0,0.0,3.44423508644104,3.4442572593688965,7.91550974099664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.0693359375,0.0,1319.5128173828125,1895.4371337890625,0.0,616.726318359375,0.8598997592926025,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8740654587745667,0.3884294033050537,0.3508695363998413,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9413769245147704,0.4786297678947449,0.453496515750885,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8255237936973572,0.3253348171710968,0.2285395413637161,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.770336389541626,0.2634340524673462,0.2515183389186859,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6935718655586243,0.1899816840887069,0.865240216255188,284.9432067871094,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468078613281,1.0,0.499344527721405,1.0,1.0,0.0,1.0,-2.580694913864136,2.5806894302368164,5.353468623070512e-06,1.9926955699920648,0.852969229221344,0.852969229221344,0.0,125.00093841552734,138.0,29081.5234375,0.0,1531.3126220703125,1.0,281.8398132324219,283.85455322265625,291.2469787597656,295.114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36295.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319783091545105,1.0,0.0,0.0,3.4403889179229736,3.44041109085083,7.897841669546324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.123046875,0.0,1314.31494140625,1895.4371337890625,0.0,615.4058837890625,0.8588521480560303,1.0,0.0,3.0,1.0,0.0
12057420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8728978037834167,0.39040008187294,0.3525826632976532,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417569637298584,0.4834720492362976,0.4580044746398926,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269673585891724,0.3301550447940826,0.231867104768753,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710282206535339,0.2665297985076904,0.2544274032115936,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943677663803101,0.1923206001520156,0.8757326006889343,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045026540756226,1.0,1.0,0.0,1.0,-2.608268976211548,2.6082634925842285,5.468996732815867e-06,2.014241933822632,0.8583294749259949,0.8583294749259949,0.0,127.40281677246094,141.0,28746.744140625,0.0,1579.7396240234375,1.0,282.1397705078125,284.1292419433594,291.2762756347656,295.1199035644531,293.1499938964844,293.1499938964844,282.45001220703125,35855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258427858352661,1.0,0.0,0.0,3.444731473922729,3.444753646850586,7.917791435829713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.33056640625,0.0,1315.5418701171875,1895.4371337890625,0.0,592.898681640625,0.8594711422920227,1.0,0.0,3.0,1.0,0.0
12057480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8728978037834167,0.39040008187294,0.3525826632976532,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417569637298584,0.4834720492362976,0.4580044746398926,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269673585891724,0.3301550447940826,0.231867104768753,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710282206535339,0.2665297985076904,0.2544274032115936,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943677663803101,0.1923206001520156,0.8757326006889343,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045026540756226,1.0,1.0,0.0,1.0,-2.608268976211548,2.6082634925842285,5.468996732815867e-06,2.014241933822632,0.8583294749259949,0.8583294749259949,0.0,127.40281677246094,141.0,28746.744140625,0.0,1579.7396240234375,1.0,282.1397705078125,284.1292419433594,291.2762756347656,295.1199035644531,293.1499938964844,293.1499938964844,282.45001220703125,35855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258427858352661,1.0,0.0,0.0,3.444731473922729,3.444753646850586,7.917791435829713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.33056640625,0.0,1315.5418701171875,1895.4371337890625,0.0,592.898681640625,0.8594711422920227,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722108006477356,0.3927260339260101,0.3546328544616699,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425939321517944,0.4886329472064972,0.4628257155418396,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287894129753113,0.3352932333946228,0.2354232668876648,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721008062362671,0.2698626816272735,0.2575657963752746,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955506801605225,0.194856122136116,0.8871195316314697,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099528431892395,1.0,1.0,0.0,1.0,-2.638250827789306,2.638245344161988,5.595984930550912e-06,2.0376555919647217,0.8670529723167419,0.8670529723167419,0.0,129.80850219726562,144.0,28454.7578125,0.0,1632.502685546875,1.0,282.43994140625,284.3976745605469,291.3092346191406,295.134765625,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521051287651062,1.0,0.0,0.0,3.4653897285461426,3.465411901473999,8.01304338438058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5771484375,0.0,1333.22021484375,1895.4371337890625,0.0,575.902587890625,0.8637217879295349,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722108006477356,0.3927260339260101,0.3546328544616699,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425939321517944,0.4886329472064972,0.4628257155418396,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287894129753113,0.3352932333946228,0.2354232668876648,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721008062362671,0.2698626816272735,0.2575657963752746,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955506801605225,0.194856122136116,0.8871195316314697,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099528431892395,1.0,1.0,0.0,1.0,-2.638250827789306,2.638245344161988,5.595984930550912e-06,2.0376555919647217,0.8670529723167419,0.8670529723167419,0.0,129.80850219726562,144.0,28454.7578125,0.0,1632.502685546875,1.0,282.43994140625,284.3976745605469,291.3092346191406,295.134765625,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521051287651062,1.0,0.0,0.0,3.4653897285461426,3.465411901473999,8.01304338438058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5771484375,0.0,1333.22021484375,1895.4371337890625,0.0,575.902587890625,0.8637217879295349,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8718302249908447,0.3953348994255066,0.3569449782371521,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437013864517212,0.494049459695816,0.4678953289985657,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308520913124084,0.340700626373291,0.239171102643013,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734189033508301,0.2733930945396423,0.2608959674835205,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.696986973285675,0.1975558400154113,0.8992648720741272,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156704187393188,1.0,1.0,0.0,1.0,-2.6702194213867188,2.6702136993408203,5.732953923143214e-06,2.0626022815704346,0.879058301448822,0.879058301448822,0.0,132.2610626220703,147.0,28180.33984375,0.0,1689.4228515625,1.0,282.7400817871094,284.65948486328125,291.3412475585937,295.1511535644531,293.1499938964844,293.1499938964844,283.04998779296875,35020.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170249938964844,1.0,0.0,0.0,3.501204013824463,3.5012264251708984,8.179526389540115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.67529296875,0.0,1366.811767578125,1895.4371337890625,0.0,562.004150390625,0.8713812828063965,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8718302249908447,0.3953348994255066,0.3569449782371521,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437013864517212,0.494049459695816,0.4678953289985657,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308520913124084,0.340700626373291,0.239171102643013,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734189033508301,0.2733930945396423,0.2608959674835205,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.696986973285675,0.1975558400154113,0.8992648720741272,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156704187393188,1.0,1.0,0.0,1.0,-2.6702194213867188,2.6702136993408203,5.732953923143214e-06,2.0626022815704346,0.879058301448822,0.879058301448822,0.0,132.2610626220703,147.0,28180.33984375,0.0,1689.4228515625,1.0,282.7400817871094,284.65948486328125,291.3412475585937,295.1511535644531,293.1499938964844,293.1499938964844,283.04998779296875,35020.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170249938964844,1.0,0.0,0.0,3.501204013824463,3.5012264251708984,8.179526389540115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.67529296875,0.0,1366.811767578125,1895.4371337890625,0.0,562.004150390625,0.8713812828063965,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717032074928284,0.3981996178627014,0.3594891726970672,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450204372406006,0.499695211648941,0.4731831848621368,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331129550933838,0.3463571071624756,0.2430936098098755,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749355435371399,0.2771005928516388,0.2643957734107971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986236572265625,0.2004003375768661,0.912071943283081,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629273891449,1.0,1.0,0.0,1.0,-2.703939199447632,2.7039332389831543,5.879171567357844e-06,2.0888919830322266,0.8942977786064148,0.8942977786064148,0.0,134.76576232910156,150.0,27919.7890625,0.0,1750.393798828125,1.0,283.04058837890625,284.9162902832031,291.3719787597656,295.1669921875,293.1499938964844,293.1499938964844,283.1499938964844,34661.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132524967193604,1.0,0.0,0.0,3.550464630126953,3.550487518310547,8.411310545852757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.26611328125,0.0,1415.4842529296875,1895.4371337890625,0.0,549.2921752929688,0.8801006078720093,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717032074928284,0.3981996178627014,0.3594891726970672,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450204372406006,0.499695211648941,0.4731831848621368,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331129550933838,0.3463571071624756,0.2430936098098755,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749355435371399,0.2771005928516388,0.2643957734107971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986236572265625,0.2004003375768661,0.912071943283081,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629273891449,1.0,1.0,0.0,1.0,-2.703939199447632,2.7039332389831543,5.879171567357844e-06,2.0888919830322266,0.8942977786064148,0.8942977786064148,0.0,134.76576232910156,150.0,27919.7890625,0.0,1750.393798828125,1.0,283.04058837890625,284.9162902832031,291.3719787597656,295.1669921875,293.1499938964844,293.1499938964844,283.1499938964844,34661.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132524967193604,1.0,0.0,0.0,3.550464630126953,3.550487518310547,8.411310545852757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.26611328125,0.0,1415.4842529296875,1895.4371337890625,0.0,549.2921752929688,0.8801006078720093,1.0,0.0,3.0,1.0,0.0
12057900,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714265823364258,0.3994574844837188,0.3607212603092193,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454270601272584,0.502372145652771,0.4757970869541168,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340654969215393,0.349089652299881,0.2450536489486694,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755226492881775,0.2788839340209961,0.2661464512348175,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992834210395813,0.2017704248428344,0.9185026288032532,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246648192405701,1.0,1.0,0.0,1.0,-2.720750093460083,2.720744132995605,5.9528065321501344e-06,2.102022647857666,0.9021191596984864,0.9021191596984864,0.0,136.13453674316406,150.0,27888.2265625,0.0,1781.8494873046875,1.0,283.1309509277344,284.9929504394531,291.4023132324219,295.1972045898437,293.1499938964844,293.1499938964844,283.1499938964844,34297.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156263113021851,1.0,0.0,0.0,3.5645408630371094,3.564563751220703,8.478137942802277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.2802734375,0.0,1427.712158203125,1895.4371337890625,0.0,557.2564697265625,0.8846362829208374,1.0,0.0,3.0,1.0,0.0
12057960,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707823157310486,0.4005554616451263,0.3618233799934387,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454158544540404,0.5048961639404297,0.4782864153385162,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8347050547599792,0.3517115116119385,0.2469494342803955,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.7757993340492249,0.2805775105953216,0.2678289711475372,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996390223503113,0.2030609250068664,0.9246623516082764,286.04522705078125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276815891265869,1.0,1.0,0.0,1.0,-2.7367706298828125,2.736764430999756,6.023404239385855e-06,2.114534854888916,0.9097216725349426,0.9097216725349426,0.0,137.64039611816406,153.0,28048.259765625,0.0,1813.0865478515625,1.0,283.1468811035156,285.0142822265625,291.4408569335937,295.2724914550781,293.1499938964844,293.1499938964844,283.04998779296875,34121.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206330418586731,1.0,0.0,0.0,3.587498664855957,3.58752179145813,8.587699085182976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.80908203125,0.0,1450.9228515625,1895.4371337890625,0.0,574.4426879882812,0.8916188478469849,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674675226211548,0.4016085565090179,0.3631910383701324,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431092739105223,0.5088819265365601,0.4824545681476593,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342509269714355,0.3561255633831024,0.2502824664115906,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746268510818481,0.2832942008972168,0.2707066237926483,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986457705497742,0.2050650268793106,0.9350249767303468,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334153175354004,1.0,1.0,0.0,1.0,-2.7633495330810547,2.763343334197998,6.141602625575615e-06,2.1353659629821777,0.9228407144546508,0.9228407144546508,0.0,141.3325653076172,156.0,28589.998046875,0.0,1871.2493896484373,1.0,283.0526733398437,284.92437744140625,291.5033264160156,295.40753173828125,293.1499938964844,293.1499938964844,282.75,34380.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537320077419281,1.0,0.0,0.0,3.654222011566162,3.654245853424072,8.910112114790536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.265625,0.0,1525.7406005859375,1895.4371337890625,0.0,635.7014770507812,0.9050814509391784,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674675226211548,0.4016085565090179,0.3631910383701324,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431092739105223,0.5088819265365601,0.4824545681476593,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342509269714355,0.3561255633831024,0.2502824664115906,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746268510818481,0.2832942008972168,0.2707066237926483,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986457705497742,0.2050650268793106,0.9350249767303468,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334153175354004,1.0,1.0,0.0,1.0,-2.7633495330810547,2.763343334197998,6.141602625575615e-06,2.1353659629821777,0.9228407144546508,0.9228407144546508,0.0,141.3325653076172,156.0,28589.998046875,0.0,1871.2493896484373,1.0,283.0526733398437,284.92437744140625,291.5033264160156,295.40753173828125,293.1499938964844,293.1499938964844,282.75,34380.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537320077419281,1.0,0.0,0.0,3.654222011566162,3.654245853424072,8.910112114790536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.265625,0.0,1525.7406005859375,1895.4371337890625,0.0,635.7014770507812,0.9050814509391784,1.0,0.0,3.0,1.0,0.0
12058140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639339804649353,0.4013462662696838,0.3633910119533539,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399935603141784,0.5105407238006592,0.4844417870044708,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327268362045288,0.3582445383071899,0.2520240545272827,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.772622287273407,0.2844391465187073,0.2721006870269775,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967313289642334,0.2058257162570953,0.9397806525230408,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367174744606018,1.0,1.0,0.0,1.0,-2.77547025680542,2.775464057922364,6.196018603077391e-06,2.1449270248413086,0.92816960811615,0.92816960811615,0.0,144.14041137695312,156.0,29378.658203125,0.0,1903.425048828125,1.0,282.77978515625,284.6968078613281,291.5692138671875,295.5824279785156,293.1499938964844,293.1499938964844,282.75,34581.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549280643463135,1.0,0.0,0.0,3.687756061553955,3.687780141830444,9.074394711205968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.15087890625,0.0,1564.85546875,1895.4371337890625,0.0,707.44873046875,0.9127117991447448,1.0,0.0,3.0,1.0,0.0
12058200,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.861278235912323,0.4009541571140289,0.3631516695022583,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374518394470216,0.5112174153327942,0.4852089881896972,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.83128422498703,0.359234094619751,0.2527976930141449,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709027528762817,0.2848918437957763,0.2726526260375976,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950458884239197,0.2060720920562744,0.941496729850769,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383771657943726,1.0,1.0,0.0,1.0,-2.7797632217407227,2.779757022857666,6.215382654772839e-06,2.1483285427093506,0.9316180944442748,0.9316180944442748,0.0,145.92457580566406,159.0,29469.1171875,0.0,1918.6256103515625,1.0,282.75787353515625,284.6630859375,291.54595947265625,295.54345703125,293.1499938964844,293.1499938964844,282.45001220703125,34669.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586881041526794,1.0,0.0,0.0,3.704622268676758,3.704646587371826,9.15758903374808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.8251953125,0.0,1584.6845703125,1895.4371337890625,0.0,723.7759399414062,0.9165809154510498,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534725308418274,0.3991888165473938,0.361952006816864,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296969771385192,0.5123496055603027,0.4866962134838104,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267838358879089,0.361397922039032,0.254576712846756,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655689120292664,0.2855834066867828,0.2736786603927612,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896299123764038,0.2062068283557891,0.943872094154358,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423271059989929,1.0,1.0,0.0,1.0,-2.7863428592681885,2.7863364219665527,6.245236818358535e-06,2.1535964012146,0.9370973706245422,0.9370973706245422,0.0,150.9298858642578,162.0,30261.837890625,0.0,1952.793701171875,1.0,282.4576110839844,284.39373779296875,291.54376220703125,295.59765625,293.1499938964844,293.1499938964844,282.1499938964844,34985.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720838904380798,1.0,0.0,0.0,3.743159055709839,3.7431836128234863,9.349100764666218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.65625,0.0,1631.51611328125,1895.4371337890625,0.0,784.9813842773438,0.9254481792449952,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534725308418274,0.3991888165473938,0.361952006816864,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296969771385192,0.5123496055603027,0.4866962134838104,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267838358879089,0.361397922039032,0.254576712846756,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655689120292664,0.2855834066867828,0.2736786603927612,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896299123764038,0.2062068283557891,0.943872094154358,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423271059989929,1.0,1.0,0.0,1.0,-2.7863428592681885,2.7863364219665527,6.245236818358535e-06,2.1535964012146,0.9370973706245422,0.9370973706245422,0.0,150.9298858642578,162.0,30261.837890625,0.0,1952.793701171875,1.0,282.4576110839844,284.39373779296875,291.54376220703125,295.59765625,293.1499938964844,293.1499938964844,282.1499938964844,34985.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720838904380798,1.0,0.0,0.0,3.743159055709839,3.7431836128234863,9.349100764666218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.65625,0.0,1631.51611328125,1895.4371337890625,0.0,784.9813842773438,0.9254481792449952,1.0,0.0,3.0,1.0,0.0
12058380,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457149863243103,0.3969345688819885,0.3601961135864258,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217917919158936,0.5128421783447266,0.4874649047851562,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221310973167419,0.3630806505680084,0.2559486329555511,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600404620170593,0.2857473790645599,0.2741233110427856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620139122009,0.2057914584875106,0.9434271454811096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453766584396362,1.0,1.0,0.0,1.0,-2.786809206008911,2.7868030071258545,6.2475455706589855e-06,2.154057264328003,0.939717411994934,0.939717411994934,0.0,155.7405548095703,150.0,31131.158203125,0.0,1976.3919677734373,1.0,282.15740966796875,284.13397216796875,291.5517578125,295.65087890625,293.1499938964844,293.1499938964844,281.8500061035156,35290.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801778435707092,1.0,0.0,0.0,3.770195484161377,3.770220518112183,9.484643896939816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8154296875,0.0,1665.5635986328125,1895.4371337890625,0.0,824.34814453125,0.9317285418510436,1.0,0.0,3.0,1.0,0.0
