time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058440,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457149863243103,0.3969345688819885,0.3601961135864258,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217917919158936,0.5128421783447266,0.4874649047851562,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221310973167419,0.3630806505680084,0.2559486329555511,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600404620170593,0.2857473790645599,0.2741233110427856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620139122009,0.2057914584875106,0.9434271454811096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453766584396362,1.0,1.0,0.0,1.0,-2.786809206008911,2.7868030071258545,6.2475455706589855e-06,2.154057264328003,0.939717411994934,0.939717411994934,0.0,155.7405548095703,150.0,31131.158203125,0.0,1976.3919677734373,1.0,282.15740966796875,284.13397216796875,291.5517578125,295.65087890625,293.1499938964844,293.1499938964844,281.8500061035156,35290.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801778435707092,1.0,0.0,0.0,3.770195484161377,3.770220518112183,9.484643896939816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8154296875,0.0,1665.5635986328125,1895.4371337890625,0.0,824.34814453125,0.9317285418510436,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451755046844482,0.3957867324352264,0.3592122495174408,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222069382667542,0.5130072832107544,0.4876731038093567,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228985071182251,0.3638750910758972,0.2565273940563202,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602571845054626,0.2857494652271271,0.2741598784923553,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836287975311279,0.2054871469736099,0.9422200322151184,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447366237640381,1.0,1.0,0.0,1.0,-2.7851693630218506,2.785162925720215,6.240303719096119e-06,2.1528398990631104,0.9395198822021484,0.9395198822021484,0.0,155.52951049804688,150.0,31977.650390625,0.0,1972.7645263671875,1.0,281.8980407714844,283.9384765625,291.5986328125,295.7908020019531,293.1499938964844,293.1499938964844,281.8500061035156,35443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871992111206055,1.0,0.0,0.0,3.7799577713012695,3.779982805252075,9.533824822938186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.19140625,0.0,1678.3017578125,1895.4371337890625,0.0,860.0137329101562,0.9339935779571532,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8462303876876831,0.3945793509483337,0.3580509126186371,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247785210609436,0.5130817890167236,0.4876783192157745,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8251903057098389,0.364612877368927,0.2569861710071563,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7619469165802002,0.2856869399547577,0.2740451693534851,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.684884250164032,0.2051186710596084,0.9403399229049684,285.0860290527344,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432167053222656,1.0,1.0,0.0,1.0,-2.781935453414917,2.7819292545318604,6.225871857168386e-06,2.150363683700561,0.9398640394210817,0.9398640394210817,0.0,153.93316650390625,138.0,32078.71875,0.0,1960.0281982421875,1.0,281.85711669921875,283.8846435546875,291.581787109375,295.7333374023437,293.1499938964844,293.1499938964844,281.54998779296875,35570.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880982875823975,1.0,0.0,0.0,3.786879777908325,3.78690505027771,9.568774430590563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.93359375,0.0,1687.5162353515625,1895.4371337890625,0.0,864.6845703125,0.9356626868247986,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522376418113708,0.3921404480934143,0.3556776046752929,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350345730781556,0.513116180896759,0.4875321984291076,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334252238273621,0.3660528361797333,0.2578341364860534,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768897533416748,0.2854948937892914,0.2736667990684509,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210350036621,0.2043170183897018,0.9358034133911132,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382621884346008,1.0,1.0,0.0,1.0,-2.774022102355957,2.7740159034729004,6.190521162352525e-06,2.1442553997039795,0.9373948574066162,0.9373948574066162,0.0,147.9267578125,126.0,33050.03125,0.0,1919.0469970703125,1.0,281.55718994140625,283.6419677734375,291.6166076660156,295.8251647949219,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969232320785522,1.0,0.0,0.0,3.793494939804077,3.793520212173462,9.602234740668791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7861328125,0.0,1697.5123291015625,1895.4371337890625,0.0,911.8129272460938,0.9373255968093872,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522376418113708,0.3921404480934143,0.3556776046752929,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350345730781556,0.513116180896759,0.4875321984291076,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334252238273621,0.3660528361797333,0.2578341364860534,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768897533416748,0.2854948937892914,0.2736667990684509,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210350036621,0.2043170183897018,0.9358034133911132,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382621884346008,1.0,1.0,0.0,1.0,-2.774022102355957,2.7740159034729004,6.190521162352525e-06,2.1442553997039795,0.9373948574066162,0.9373948574066162,0.0,147.9267578125,126.0,33050.03125,0.0,1919.0469970703125,1.0,281.55718994140625,283.6419677734375,291.6166076660156,295.8251647949219,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969232320785522,1.0,0.0,0.0,3.793494939804077,3.793520212173462,9.602234740668791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7861328125,0.0,1697.5123291015625,1895.4371337890625,0.0,911.8129272460938,0.9373255968093872,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.86238032579422,0.3896625936031341,0.3531759977340698,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501705765724182,0.5129983425140381,0.4871432483196258,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845603883266449,0.3674513101577759,0.2585795819759369,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779679536819458,0.2852252125740051,0.2731146216392517,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999936699867249,0.2034547179937362,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315887331962585,1.0,1.0,0.0,1.0,-2.764411687850952,2.7644054889678955,6.147647127363598e-06,2.136801242828369,0.9324849247932434,0.9324849247932434,0.0,139.55384826660156,114.0,34110.0234375,0.0,1864.4951171875,1.0,281.25714111328125,283.4102783203125,291.6526794433594,295.9253234863281,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068158149719238,1.0,0.0,0.0,3.790382623672485,3.790408134460449,9.586485703039216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.53515625,0.0,1695.8369140625,1895.4371337890625,0.0,967.4122924804688,0.9367956519126892,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.86238032579422,0.3896625936031341,0.3531759977340698,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501705765724182,0.5129983425140381,0.4871432483196258,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845603883266449,0.3674513101577759,0.2585795819759369,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779679536819458,0.2852252125740051,0.2731146216392517,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999936699867249,0.2034547179937362,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315887331962585,1.0,1.0,0.0,1.0,-2.764411687850952,2.7644054889678955,6.147647127363598e-06,2.136801242828369,0.9324849247932434,0.9324849247932434,0.0,139.55384826660156,114.0,34110.0234375,0.0,1864.4951171875,1.0,281.25714111328125,283.4102783203125,291.6526794433594,295.9253234863281,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068158149719238,1.0,0.0,0.0,3.790382623672485,3.790408134460449,9.586485703039216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.53515625,0.0,1695.8369140625,1895.4371337890625,0.0,967.4122924804688,0.9367956519126892,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763954639434814,0.387117862701416,0.3505727648735046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.968378722667694,0.5127089619636536,0.4865480661392212,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617076873779297,0.3687950074672699,0.2592522203922272,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793961226940155,0.2848753929138183,0.2724376618862152,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149441242218,0.2025432586669922,0.9247345328330994,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581787109375,284.5119323730469,1.0,0.523841381072998,1.0,1.0,0.0,1.0,-2.7536308765411377,2.75362491607666,6.099694928707322e-06,2.12842321395874,0.9250929355621338,0.9250929355621338,0.0,129.81982421875,102.0,35128.66015625,0.0,1802.1304931640625,1.0,280.9571838378906,283.1820068359375,291.6839294433594,296.020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36371.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169735789299011,1.0,0.0,0.0,3.777368068695069,3.777393341064453,9.520766184323292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.599609375,0.0,1682.4190673828125,1895.4371337890625,0.0,1027.3492431640625,0.9340452551841736,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763954639434814,0.387117862701416,0.3505727648735046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.968378722667694,0.5127089619636536,0.4865480661392212,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617076873779297,0.3687950074672699,0.2592522203922272,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793961226940155,0.2848753929138183,0.2724376618862152,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149441242218,0.2025432586669922,0.9247345328330994,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581787109375,284.5119323730469,1.0,0.523841381072998,1.0,1.0,0.0,1.0,-2.7536308765411377,2.75362491607666,6.099694928707322e-06,2.12842321395874,0.9250929355621338,0.9250929355621338,0.0,129.81982421875,102.0,35128.66015625,0.0,1802.1304931640625,1.0,280.9571838378906,283.1820068359375,291.6839294433594,296.020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36371.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169735789299011,1.0,0.0,0.0,3.777368068695069,3.777393341064453,9.520766184323292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.599609375,0.0,1682.4190673828125,1895.4371337890625,0.0,1027.3492431640625,0.9340452551841736,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945392370223999,0.3844971656799316,0.3478747010231018,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878731966018676,0.5122374892234802,0.4857546389102936,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822524547576904,0.3700768947601318,0.2598610818386078,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116180300712585,0.2844404876232147,0.2716522216796875,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261409759521484,0.201583132147789,0.9186094999313354,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153823494911194,1.0,1.0,0.0,1.0,-2.741862535476685,2.741856575012207,6.04754313826561e-06,2.119267702102661,0.9152562618255616,0.9152562618255616,0.0,119.31488800048828,90.0,36103.04296875,0.0,1735.154052734375,1.0,280.6573181152344,282.95782470703125,291.7107849121094,296.10791015625,293.1499938964844,293.1499938964844,280.3500061035156,36653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266027092933655,1.0,0.0,0.0,3.75394344329834,3.7539684772491455,9.403049148204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.59814453125,0.0,1656.940185546875,1895.4371337890625,0.0,1086.71923828125,0.9289720058441162,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945392370223999,0.3844971656799316,0.3478747010231018,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878731966018676,0.5122374892234802,0.4857546389102936,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822524547576904,0.3700768947601318,0.2598610818386078,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116180300712585,0.2844404876232147,0.2716522216796875,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261409759521484,0.201583132147789,0.9186094999313354,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153823494911194,1.0,1.0,0.0,1.0,-2.741862535476685,2.741856575012207,6.04754313826561e-06,2.119267702102661,0.9152562618255616,0.9152562618255616,0.0,119.31488800048828,90.0,36103.04296875,0.0,1735.154052734375,1.0,280.6573181152344,282.95782470703125,291.7107849121094,296.10791015625,293.1499938964844,293.1499938964844,280.3500061035156,36653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266027092933655,1.0,0.0,0.0,3.75394344329834,3.7539684772491455,9.403049148204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.59814453125,0.0,1656.940185546875,1895.4371337890625,0.0,1086.71923828125,0.9289720058441162,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055727124214172,0.3831811845302582,0.3465457558631897,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976921677589417,0.5119549036026001,0.4853343367576599,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945913910865784,0.3707122206687927,0.2601739168167114,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214411735534668,0.284205287694931,0.2712485492229461,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342426776885986,0.2010972201824188,0.9155202507972716,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.23199462890625,284.1815185546875,1.0,0.5109655261039734,1.0,1.0,0.0,1.0,-2.735938787460327,2.7359328269958496,6.021362878527725e-06,2.114652872085572,0.9088653326034546,0.9088653326034546,0.0,113.84033966064452,90.0,37050.74609375,0.0,1700.779541015625,1.0,280.3987121582031,282.7840881347656,291.7553405761719,296.25274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342064142227173,1.0,0.0,0.0,3.7382538318634033,3.738278865814209,9.32461375668936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.287109375,0.0,1639.8333740234375,1895.4371337890625,0.0,1135.2923583984375,0.9255264401435852,1.0,0.0,3.0,1.0,0.0
12059160,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137538075447084,0.3817726075649261,0.3451509177684784,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5119516849517822,0.4763365387916565,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037330150604248,0.3712686896324157,0.2604585886001587,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283515572547913,0.2838926315307617,0.2708284556865692,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399906516075134,0.2005482167005539,0.9124675393104552,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059577822685242,1.0,1.0,0.0,1.0,-2.7196714878082275,2.71966552734375,5.950540071353316e-06,2.1023478507995605,0.9029510021209716,0.9029510021209716,0.0,109.70899200439452,78.0,37037.28125,0.0,1657.6436767578125,1.0,280.3575439453125,282.740234375,291.737060546875,296.1942749023437,293.1499938964844,293.1499938964844,280.04998779296875,36959.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357700228691101,1.0,0.0,0.0,3.719237804412842,3.719262599945069,9.229988791048528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.63525390625,0.0,1618.8848876953125,1895.4371337890625,0.0,1145.4608154296875,0.9213952422142028,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315128326416016,0.3788051605224609,0.3423107862472534,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151376128196716,0.4494834542274475,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243105053901672,0.3722567558288574,0.2609889507293701,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426275849342346,0.283138632774353,0.2699057757854461,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047061920166,0.199368417263031,0.9060895442962646,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944673776626587,1.0,1.0,0.0,1.0,-2.675831794738769,2.675826072692871,5.760086423833855e-06,2.068382024765014,0.8878227472305298,0.8878227472305298,0.0,101.48885345458984,66.0,37725.390625,0.0,1557.1634521484375,1.0,280.057861328125,282.5165405273437,291.7572021484375,296.2622985839844,293.1499938964844,293.1499938964844,280.3500061035156,37320.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437286734580994,1.0,0.0,0.0,3.6711926460266113,3.671217203140259,8.993063147499925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.4306640625,0.0,1566.81494140625,1895.4371337890625,0.0,1198.148193359375,0.910892128944397,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315128326416016,0.3788051605224609,0.3423107862472534,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151376128196716,0.4494834542274475,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243105053901672,0.3722567558288574,0.2609889507293701,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426275849342346,0.283138632774353,0.2699057757854461,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047061920166,0.199368417263031,0.9060895442962646,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944673776626587,1.0,1.0,0.0,1.0,-2.675831794738769,2.675826072692871,5.760086423833855e-06,2.068382024765014,0.8878227472305298,0.8878227472305298,0.0,101.48885345458984,66.0,37725.390625,0.0,1557.1634521484375,1.0,280.057861328125,282.5165405273437,291.7572021484375,296.2622985839844,293.1499938964844,293.1499938964844,280.3500061035156,37320.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437286734580994,1.0,0.0,0.0,3.6711926460266113,3.671217203140259,8.993063147499925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.4306640625,0.0,1566.81494140625,1895.4371337890625,0.0,1198.148193359375,0.910892128944397,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486207365989684,0.3777230679988861,0.3406890332698822,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206003785133362,0.4265183210372925,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440950751304626,0.373784452676773,0.261616587638855,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564785718917847,0.2831314206123352,0.2694282531738281,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639933824539185,0.1989507526159286,0.9022226333618164,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853315353393554,1.0,1.0,0.0,1.0,-2.641818761825561,2.641813278198242,5.614319434243953e-06,2.0419623851776123,0.8809282779693604,0.8809282779693604,0.0,94.90453338623048,66.0,36375.69140625,0.0,1480.3397216796875,1.0,280.3282470703125,282.7115173339844,291.6557006835937,296.0018310546875,293.1499938964844,293.1499938964844,280.3500061035156,37303.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243213415145874,1.0,0.0,0.0,3.635333299636841,3.63535737991333,8.818236096885812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.60400390625,0.0,1526.628173828125,1895.4371337890625,0.0,1072.433837890625,0.902927577495575,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566909670829772,0.3775461316108703,0.3403814136981964,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234703421592712,0.4163229167461395,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9531970620155334,0.3745866119861603,0.2620607018470764,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633370399475098,0.2832923531532287,0.2694344222545624,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699796557426453,0.1989391148090362,0.9014714360237122,284.1088562011719,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816523790359497,1.0,1.0,0.0,1.0,-2.628836154937744,2.6288304328918457,5.55917677047546e-06,2.031880140304565,0.8779677748680115,0.8779677748680115,0.0,92.15113830566406,86.0,36209.9140625,0.0,1450.4208984375,1.0,280.3421325683594,282.72857666015625,291.6669921875,296.0092163085937,293.1499938964844,293.1499938964844,280.6499938964844,37304.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193541288375854,1.0,0.0,0.0,3.6217598915100098,3.621783971786499,8.752510325393814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.9716796875,0.0,1511.6607666015625,1895.4371337890625,0.0,1041.799560546875,0.8998872637748718,1.0,0.0,3.0,1.0,0.0
12059460,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964417278766632,0.3778033852577209,0.3402543067932129,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342205762863159,0.4066513180732727,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964062750339508,0.3782723248004913,0.2643557488918304,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710797429084778,0.284553587436676,0.2703039348125458,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.776508629322052,0.1995804011821746,0.9028151035308838,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801230430603027,1.0,1.0,0.0,1.0,-2.6224236488342285,2.62241792678833,5.530584076041123e-06,2.026186466217041,0.8712250590324402,0.8712250590324402,0.0,89.76673889160156,106.0,35049.37109375,0.0,1431.1942138671875,1.0,280.6413269042969,282.976806640625,291.6879577636719,295.9231872558594,293.1499938964844,293.1499938964844,280.95001220703125,37132.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955467224121094,1.0,0.0,0.0,3.578488826751709,3.57851243019104,8.54461745802837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.095703125,0.0,1463.358642578125,1895.4371337890625,0.0,904.3072509765624,0.8901436924934387,1.0,0.0,3.0,1.0,0.0
12059520,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964417278766632,0.3778033852577209,0.3402543067932129,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342205762863159,0.4066513180732727,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964062750339508,0.3782723248004913,0.2643557488918304,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710797429084778,0.284553587436676,0.2703039348125458,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.776508629322052,0.1995804011821746,0.9028151035308838,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801230430603027,1.0,1.0,0.0,1.0,-2.6224236488342285,2.62241792678833,5.530584076041123e-06,2.026186466217041,0.8712250590324402,0.8712250590324402,0.0,89.76673889160156,106.0,35049.37109375,0.0,1431.1942138671875,1.0,280.6413269042969,282.976806640625,291.6879577636719,295.9231872558594,293.1499938964844,293.1499938964844,280.95001220703125,37132.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955467224121094,1.0,0.0,0.0,3.578488826751709,3.57851243019104,8.54461745802837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.095703125,0.0,1463.358642578125,1895.4371337890625,0.0,904.3072509765624,0.8901436924934387,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562367796897888,0.3788416683673858,0.3411210179328918,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420995950698853,0.4177835583686828,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588998556137084,0.3827375769615173,0.2674072980880737,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651386499404907,0.2864873707294464,0.2720814347267151,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710886001586914,0.2008948475122451,0.9085137844085692,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865839183330536,1.0,1.0,0.0,1.0,-2.6494665145874023,2.649460792541504,5.644636530632852e-06,2.0467894077301025,0.8678398728370667,0.8678398728370667,0.0,93.15226745605467,126.0,34301.63671875,0.0,1482.8978271484375,1.0,280.94097900390625,283.2467956542969,291.74810791015625,295.9256286621094,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805785655975342,1.0,0.0,0.0,3.5457751750946045,3.5457983016967773,8.389106369577348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.35400390625,0.0,1426.422119140625,1895.4371337890625,0.0,826.345458984375,0.8826663494110107,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562367796897888,0.3788416683673858,0.3411210179328918,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420995950698853,0.4177835583686828,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588998556137084,0.3827375769615173,0.2674072980880737,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651386499404907,0.2864873707294464,0.2720814347267151,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710886001586914,0.2008948475122451,0.9085137844085692,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865839183330536,1.0,1.0,0.0,1.0,-2.6494665145874023,2.649460792541504,5.644636530632852e-06,2.0467894077301025,0.8678398728370667,0.8678398728370667,0.0,93.15226745605467,126.0,34301.63671875,0.0,1482.8978271484375,1.0,280.94097900390625,283.2467956542969,291.74810791015625,295.9256286621094,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805785655975342,1.0,0.0,0.0,3.5457751750946045,3.5457983016967773,8.389106369577348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.35400390625,0.0,1426.422119140625,1895.4371337890625,0.0,826.345458984375,0.8826663494110107,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473863840103148,0.3795267939567566,0.3417481482028961,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445746779441833,0.429344892501831,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517040848731996,0.3851498067378998,0.2690971791744232,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585055470466614,0.2876085937023163,0.2731775343418121,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.765143632888794,0.2016877233982086,0.9123215079307556,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921495020389557,1.0,1.0,0.0,1.0,-2.672026395797729,2.672020435333252,5.7410011322645005e-06,2.0641355514526367,0.8679293394088745,0.8679293394088745,0.0,96.56255340576172,126.0,33651.0078125,0.0,1529.444580078125,1.0,281.1956787109375,283.448486328125,291.7456359863281,295.8406677246094,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731279253959656,1.0,0.0,0.0,3.5340492725372314,3.5340723991394043,8.333712457897491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46435546875,0.0,1412.739990234375,1895.4371337890625,0.0,789.9563598632812,0.8799653649330139,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9363744258880616,0.3803533613681793,0.3425949215888977,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9990000128746032,0.546113133430481,0.4438554942607879,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9423782825469972,0.3877004086971283,0.2709455490112304,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8505469560623169,0.2888426482677459,0.2744434773921966,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.7580093741416931,0.2025634348392486,0.9167704582214355,284.8050537109375,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80963134765625,1.0,0.4989718496799469,1.0,1.0,0.0,1.0,-2.69956111907959,2.6995553970336914,5.859822522324976e-06,2.0853543281555176,0.8678281903266907,0.8678281903266907,0.0,100.9279327392578,146.0,33811.19921875,0.0,1588.1820068359375,1.0,281.2406921386719,283.52569580078125,291.80157470703125,295.9494934082031,293.1499938964844,293.1499938964844,281.54998779296875,36489.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729313492774963,1.0,0.0,0.0,3.526353597640991,3.526376485824585,8.297457156913879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.19921875,0.0,1403.444091796875,1895.4371337890625,0.0,789.0173950195312,0.8780883550643921,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103317856788636,0.3821884095668793,0.3444959819316864,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546442985534668,0.4802197515964508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914302110672,0.3930148482322693,0.2748339176177978,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322718143463135,0.2914796769618988,0.2772153913974762,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741646945476532,0.2044019997119903,0.9265106320381165,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.7652428150177,2.765236616134644,6.148396096250508e-06,2.1360738277435303,0.8711722493171692,0.8711722493171692,0.0,112.2902603149414,164.0,33449.140625,0.0,1737.2933349609375,1.0,281.54058837890625,283.8041687011719,291.8359680175781,295.9652404785156,293.1499938964844,293.1499938964844,281.8500061035156,36096.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688109397888184,1.0,0.0,0.0,3.5216572284698486,3.5216801166534424,8.275370646515512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.86279296875,0.0,1395.7125244140625,1895.4371337890625,0.0,769.5804443359375,0.8767525553703308,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103317856788636,0.3821884095668793,0.3444959819316864,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546442985534668,0.4802197515964508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914302110672,0.3930148482322693,0.2748339176177978,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322718143463135,0.2914796769618988,0.2772153913974762,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741646945476532,0.2044019997119903,0.9265106320381165,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.7652428150177,2.765236616134644,6.148396096250508e-06,2.1360738277435303,0.8711722493171692,0.8711722493171692,0.0,112.2902603149414,164.0,33449.140625,0.0,1737.2933349609375,1.0,281.54058837890625,283.8041687011719,291.8359680175781,295.9652404785156,293.1499938964844,293.1499938964844,281.8500061035156,36096.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688109397888184,1.0,0.0,0.0,3.5216572284698486,3.5216801166534424,8.275370646515512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.86279296875,0.0,1395.7125244140625,1895.4371337890625,0.0,769.5804443359375,0.8767525553703308,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840693235397339,0.3842312097549438,0.3467390239238739,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955530166625975,0.5438283085823059,0.5161964297294617,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944334983825684,0.3985819518566131,0.2790154814720154,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116974234580994,0.2942894697189331,0.2803130149841308,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236814498901367,0.2063062041997909,0.9372968077659608,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338592529296875,1.0,1.0,0.0,1.0,-2.832009077072144,2.832002639770508,6.451282388297841e-06,2.188737392425537,0.8777636885643005,0.8777636885643005,0.0,127.09690856933594,182.0,33092.5703125,0.0,1912.02392578125,1.0,281.8406066894531,284.0754699707031,291.856201171875,295.9692687988281,293.1499938964844,293.1499938964844,282.1499938964844,35699.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657890439033508,1.0,0.0,0.0,3.531926155090332,3.531949043273926,8.323702331836103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.60888671875,0.0,1403.5546875,1895.4371337890625,0.0,755.6199340820312,0.8787416815757751,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840693235397339,0.3842312097549438,0.3467390239238739,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955530166625975,0.5438283085823059,0.5161964297294617,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944334983825684,0.3985819518566131,0.2790154814720154,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116974234580994,0.2942894697189331,0.2803130149841308,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236814498901367,0.2063062041997909,0.9372968077659608,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338592529296875,1.0,1.0,0.0,1.0,-2.832009077072144,2.832002639770508,6.451282388297841e-06,2.188737392425537,0.8777636885643005,0.8777636885643005,0.0,127.09690856933594,182.0,33092.5703125,0.0,1912.02392578125,1.0,281.8406066894531,284.0754699707031,291.856201171875,295.9692687988281,293.1499938964844,293.1499938964844,282.1499938964844,35699.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657890439033508,1.0,0.0,0.0,3.531926155090332,3.531949043273926,8.323702331836103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.60888671875,0.0,1403.5546875,1895.4371337890625,0.0,755.6199340820312,0.8787416815757751,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517928123474121,0.386178970336914,0.3492433726787567,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960630178451538,0.5436492562294006,0.5157641768455505,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637672662734985,0.4041401147842407,0.2834517955780029,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782730758190155,0.2970293760299682,0.2836896777153015,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.698326826095581,0.2081041038036346,0.9491300582885742,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504509806632996,1.0,1.0,0.0,1.0,-2.8590340614318848,2.859027624130249,6.574118742719293e-06,2.2092299461364746,0.8869194388389587,0.8869194388389587,0.0,147.89944458007812,200.0,32444.455078125,0.0,2056.2861328125,1.0,282.1407775878906,284.3178405761719,291.86102294921875,295.9445495605469,293.1499938964844,293.1499938964844,282.45001220703125,35347.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618299841880798,1.0,0.0,0.0,3.555605411529541,3.555628538131714,8.435686140728649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.57421875,0.0,1425.9093017578125,1895.4371337890625,0.0,737.7012939453125,0.8837538957595825,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517928123474121,0.386178970336914,0.3492433726787567,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960630178451538,0.5436492562294006,0.5157641768455505,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637672662734985,0.4041401147842407,0.2834517955780029,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782730758190155,0.2970293760299682,0.2836896777153015,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.698326826095581,0.2081041038036346,0.9491300582885742,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504509806632996,1.0,1.0,0.0,1.0,-2.8590340614318848,2.859027624130249,6.574118742719293e-06,2.2092299461364746,0.8869194388389587,0.8869194388389587,0.0,147.89944458007812,200.0,32444.455078125,0.0,2056.2861328125,1.0,282.1407775878906,284.3178405761719,291.86102294921875,295.9445495605469,293.1499938964844,293.1499938964844,282.45001220703125,35347.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618299841880798,1.0,0.0,0.0,3.555605411529541,3.555628538131714,8.435686140728649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.57421875,0.0,1425.9093017578125,1895.4371337890625,0.0,737.7012939453125,0.8837538957595825,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297669887542725,0.388206273317337,0.3517141342163086,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307640790939332,0.5462735891342163,0.5184752345085144,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431706428527832,0.4098372757434845,0.2879116833209991,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623574733734131,0.2998294234275818,0.2870335578918457,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792832612991333,0.2099790275096893,0.9608628153800964,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662514567375183,1.0,1.0,0.0,1.0,-2.8887410163879395,2.8887343406677246,6.711410605930723e-06,2.2321693897247314,0.8988469243049622,0.8988469243049622,0.0,167.51193237304688,188.0,31885.7109375,0.0,2202.574462890625,1.0,282.4410705566406,284.5598449707031,291.85858154296875,295.90924072265625,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562862753868103,1.0,0.0,0.0,3.59107518196106,3.5910985469818115,8.604829986325058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.708984375,0.0,1461.4649658203125,1895.4371337890625,0.0,713.3045654296875,0.8914437890052795,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297669887542725,0.388206273317337,0.3517141342163086,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307640790939332,0.5462735891342163,0.5184752345085144,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431706428527832,0.4098372757434845,0.2879116833209991,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623574733734131,0.2998294234275818,0.2870335578918457,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792832612991333,0.2099790275096893,0.9608628153800964,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662514567375183,1.0,1.0,0.0,1.0,-2.8887410163879395,2.8887343406677246,6.711410605930723e-06,2.2321693897247314,0.8988469243049622,0.8988469243049622,0.0,167.51193237304688,188.0,31885.7109375,0.0,2202.574462890625,1.0,282.4410705566406,284.5598449707031,291.85858154296875,295.90924072265625,293.1499938964844,293.1499938964844,282.75,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562862753868103,1.0,0.0,0.0,3.59107518196106,3.5910985469818115,8.604829986325058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.708984375,0.0,1461.4649658203125,1895.4371337890625,0.0,713.3045654296875,0.8914437890052795,1.0,0.0,3.0,1.0,0.0
