time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258844614028931,0.3892606496810913,0.352753221988678,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253740906715392,0.5479950308799744,0.5201074481010437,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402966856956482,0.4127424657344818,0.2900065183639526,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591162323951721,0.3012541234493255,0.2885069549083709,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761900186538696,0.2109468877315521,0.9658467173576356,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701804757118225,1.0,1.0,0.0,1.0,-2.902235746383667,2.902228832244873,6.774392204533797e-06,2.242654800415039,0.9063751697540284,0.9063751697540284,0.0,172.15875244140625,188.0,31231.341796875,0.0,2248.876708984375,1.0,282.6973571777344,284.74420166015625,291.8244323730469,295.79345703125,293.1499938964844,293.1499938964844,282.75,34876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502591729164124,1.0,0.0,0.0,3.612596035003662,3.612619400024414,8.708274208402145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.32373046875,0.0,1483.63037109375,1895.4371337890625,0.0,687.6780395507812,0.8961783647537231,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8254498243331909,0.3904207348823547,0.3538318574428558,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.924910008907318,0.5499238967895508,0.5219095945358276,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8409637808799744,0.4157489538192749,0.292120486497879,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591782212257385,0.3027505278587341,0.289951890707016,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.6762352585792542,0.2119834423065185,0.9706258177757264,285.918701171875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726707577705383,1.0,1.0,0.0,1.0,-2.9157209396362305,2.9157140254974365,6.837495220679557e-06,2.2530765533447266,0.9134164452552797,0.9134164452552797,0.0,173.78973388671875,176.0,31289.251953125,0.0,2280.56591796875,1.0,282.74151611328125,284.79510498046875,291.8546447753906,295.8713073730469,293.1499938964844,293.1499938964844,282.45001220703125,34759.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503399968147278,1.0,0.0,0.0,3.636749744415283,3.636773586273194,8.825110739962838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04345703125,0.0,1509.228515625,1895.4371337890625,0.0,688.0155639648438,0.9014688730239868,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280723094940186,0.3908883035182953,0.3547259271144867,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294229745864868,0.5521212816238403,0.524422824382782,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.846140444278717,0.4202620089054107,0.2955427765846252,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762914776802063,0.3046863079071045,0.2920472323894501,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797414422035217,0.2132837772369384,0.9773446917533876,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741074681282043,1.0,1.0,0.0,1.0,-2.9345407485961914,2.934533834457397,6.926416517671896e-06,2.2677810192108154,0.922505259513855,0.922505259513855,0.0,172.7371368408203,164.0,32402.814453125,0.0,2308.552001953125,1.0,282.4577331542969,284.56597900390625,291.9606628417969,296.1235656738281,293.1499938964844,293.1499938964844,282.1499938964844,34858.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769550800323486,1.0,0.0,0.0,3.680037260055542,3.6800613403320312,9.03644718164287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0966796875,0.0,1558.2354736328125,1895.4371337890625,0.0,808.45263671875,0.9112101793289183,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280723094940186,0.3908883035182953,0.3547259271144867,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294229745864868,0.5521212816238403,0.524422824382782,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.846140444278717,0.4202620089054107,0.2955427765846252,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762914776802063,0.3046863079071045,0.2920472323894501,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797414422035217,0.2132837772369384,0.9773446917533876,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741074681282043,1.0,1.0,0.0,1.0,-2.9345407485961914,2.934533834457397,6.926416517671896e-06,2.2677810192108154,0.922505259513855,0.922505259513855,0.0,172.7371368408203,164.0,32402.814453125,0.0,2308.552001953125,1.0,282.4577331542969,284.56597900390625,291.9606628417969,296.1235656738281,293.1499938964844,293.1499938964844,282.1499938964844,34858.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769550800323486,1.0,0.0,0.0,3.680037260055542,3.6800613403320312,9.03644718164287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0966796875,0.0,1558.2354736328125,1895.4371337890625,0.0,808.45263671875,0.9112101793289183,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.831674337387085,0.3900669813156128,0.3541317284107208,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935539186000824,0.5526360869407654,0.5250762701034546,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521424531936646,0.4228549599647522,0.2974236607551574,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675309777259827,0.30537149310112,0.292771577835083,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839480400085449,0.2136062085628509,0.97901052236557,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725860595703125,1.0,1.0,0.0,1.0,-2.939755916595459,2.939749002456665,6.951203886274016e-06,2.2718753814697266,0.9271708726882936,0.9271708726882936,0.0,169.3810577392578,164.0,33391.33203125,0.0,2300.989501953125,1.0,282.16650390625,284.32550048828125,291.9618835449219,296.2266845703125,293.1499938964844,293.1499938964844,282.1499938964844,35034.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976347327232361,1.0,0.0,0.0,3.708959579467773,3.708983898162842,9.179044582197092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.77001953125,0.0,1592.419189453125,1895.4371337890625,0.0,915.7152099609376,0.9178029298782348,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327599167823792,0.3898157477378845,0.3538550436496734,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373456239700316,0.5526953339576721,0.5250899791717529,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.853872537612915,0.4234561622142792,0.2978046536445617,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688730955123901,0.305481880903244,0.2928428053855896,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851499080657959,0.2136262357234954,0.978968381881714,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719144940376282,1.0,1.0,0.0,1.0,-2.9399337768554688,2.939926862716675,6.9520328906946816e-06,2.272007703781128,0.9285627603530884,0.9285627603530884,0.0,168.2783660888672,152.0,33420.43359375,0.0,2295.775390625,1.0,282.1578674316406,284.3116760253906,291.9347229003906,296.1904602050781,293.1499938964844,293.1499938964844,281.8500061035156,35063.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991925597190857,1.0,0.0,0.0,3.715532064437866,3.7155566215515137,9.21160562938894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8447265625,0.0,1600.1741943359375,1895.4371337890625,0.0,924.31396484375,0.9193059206008912,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.839789092540741,0.3880783915519714,0.3521693348884582,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483945965766908,0.5524066686630249,0.5247244834899902,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643813133239746,0.4260072410106659,0.2994696795940399,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771241664886475,0.3056189119815826,0.2928373217582702,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924397349357605,0.213353618979454,0.9770820140838624,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672743320465088,1.0,1.0,0.0,1.0,-2.937201738357544,2.93719482421875,6.939055310795084e-06,2.2698686122894287,0.9317449331283568,0.9317449331283568,0.0,161.36642456054688,140.0,34356.4765625,0.0,2256.3046875,1.0,281.85760498046875,284.0560302734375,291.88055419921875,296.1954040527344,293.1499938964844,293.1499938964844,281.54998779296875,35309.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125380992889404,1.0,0.0,0.0,3.7418949604034415,3.741919755935669,9.342787734567536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.98095703125,0.0,1632.532958984375,1895.4371337890625,0.0,1000.8307495117188,0.9253858923912048,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.839789092540741,0.3880783915519714,0.3521693348884582,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483945965766908,0.5524066686630249,0.5247244834899902,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643813133239746,0.4260072410106659,0.2994696795940399,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771241664886475,0.3056189119815826,0.2928373217582702,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924397349357605,0.213353618979454,0.9770820140838624,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672743320465088,1.0,1.0,0.0,1.0,-2.937201738357544,2.93719482421875,6.939055310795084e-06,2.2698686122894287,0.9317449331283568,0.9317449331283568,0.0,161.36642456054688,140.0,34356.4765625,0.0,2256.3046875,1.0,281.85760498046875,284.0560302734375,291.88055419921875,296.1954040527344,293.1499938964844,293.1499938964844,281.54998779296875,35309.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125380992889404,1.0,0.0,0.0,3.7418949604034415,3.741919755935669,9.342787734567536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.98095703125,0.0,1632.532958984375,1895.4371337890625,0.0,1000.8307495117188,0.9253858923912048,1.0,0.0,3.0,1.0,0.0
12060780,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493663668632507,0.3860265910625458,0.3500860035419464,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620093107223512,0.5516241788864136,0.5237674713134766,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778669834136963,0.4282192289829254,0.3008132576942444,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7877997756004333,0.3053805530071258,0.2923621535301208,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017018795013428,0.2127140611410141,0.9730217456817628,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610063076019287,1.0,1.0,0.0,1.0,-2.92971420288086,2.929707288742065,6.903532266733237e-06,2.2639992237091064,0.93221116065979,0.93221116065979,0.0,152.75729370117188,128.0,35349.15234375,0.0,2200.146240234375,1.0,281.55743408203125,283.80908203125,291.8434143066406,296.2129211425781,293.1499938964844,293.1499938964844,281.25,35568.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223500370979309,1.0,0.0,0.0,3.7586545944213854,3.758679628372192,9.426665883438544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.84619140625,0.0,1654.1181640625,1895.4371337890625,0.0,1060.19873046875,0.9293192028999328,1.0,0.0,3.0,1.0,0.0
12060840,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493663668632507,0.3860265910625458,0.3500860035419464,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620093107223512,0.5516241788864136,0.5237674713134766,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778669834136963,0.4282192289829254,0.3008132576942444,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7877997756004333,0.3053805530071258,0.2923621535301208,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017018795013428,0.2127140611410141,0.9730217456817628,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610063076019287,1.0,1.0,0.0,1.0,-2.92971420288086,2.929707288742065,6.903532266733237e-06,2.2639992237091064,0.93221116065979,0.93221116065979,0.0,152.75729370117188,128.0,35349.15234375,0.0,2200.146240234375,1.0,281.55743408203125,283.80908203125,291.8434143066406,296.2129211425781,293.1499938964844,293.1499938964844,281.25,35568.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223500370979309,1.0,0.0,0.0,3.7586545944213854,3.758679628372192,9.426665883438544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.84619140625,0.0,1654.1181640625,1895.4371337890625,0.0,1060.19873046875,0.9293192028999328,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553101420402527,0.3849334716796875,0.3489991128444671,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696316123008728,0.5511080622673035,0.5231812000274658,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858970999717712,0.4292463660240173,0.3014372587203979,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941828966140747,0.3051746785640716,0.2920339405536651,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071865797042847,0.2123111188411712,0.9705384373664856,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.557449221611023,1.0,1.0,0.0,1.0,-2.925074577331543,2.925067901611328,6.881558419991052e-06,2.2603583335876465,0.9308143854141236,0.9308143854141236,0.0,147.9636688232422,128.0,36246.8359375,0.0,2168.187255859375,1.0,281.2983703613281,283.6190185546875,291.861083984375,296.3276062011719,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301074624061584,1.0,0.0,0.0,3.7634475231170654,3.763472557067871,9.450722586734628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.81884765625,0.0,1660.8797607421875,1895.4371337890625,0.0,1108.9256591796875,0.930461049079895,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617390990257263,0.3837572038173675,0.3477605581283569,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772804975509644,0.5504686832427979,0.5224063396453857,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944631218910217,0.4301908612251282,0.3019514977931976,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009799122810364,0.3048899173736572,0.2915904223918915,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.712871789932251,0.2118390053510666,0.9676101803779602,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9015197753906,1.0,0.5536425709724426,1.0,1.0,0.0,1.0,-2.9192209243774414,2.9192142486572266,6.85391250954126e-06,2.255777359008789,0.9298888444900512,0.9298888444900512,0.0,143.04713439941406,116.0,36274.92578125,0.0,2133.638671875,1.0,281.2572631835937,283.5634155273437,291.81622314453125,296.2405090332031,293.1499938964844,293.1499938964844,280.95001220703125,35837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318480968475342,1.0,0.0,0.0,3.765451431274414,3.76547646522522,9.460789556214876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.501953125,0.0,1664.1927490234375,1895.4371337890625,0.0,1120.0706787109375,0.9310208559036256,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772968053817749,0.3813062608242035,0.3452423512935638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153154850006,0.548977255821228,0.5207016468048096,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150223731994628,0.4319629967212677,0.3029271364212036,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163430094718933,0.3042021691799164,0.2905982136726379,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254237651825,0.2107973843812942,0.9612711668014526,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455054044723511,1.0,1.0,0.0,1.0,-2.9065072536468506,2.906500577926636,6.794037290092092e-06,2.2458178997039795,0.9247897267341614,0.9247897267341614,0.0,132.660400390625,104.0,37136.25390625,0.0,2060.507080078125,1.0,280.95733642578125,283.3202819824219,291.7874450683594,296.26519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412676572799683,1.0,0.0,0.0,3.761901378631592,3.761926651000977,9.442959481020808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1662.1693115234375,1895.4371337890625,0.0,1181.6920166015625,0.9304051995277404,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772968053817749,0.3813062608242035,0.3452423512935638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153154850006,0.548977255821228,0.5207016468048096,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150223731994628,0.4319629967212677,0.3029271364212036,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163430094718933,0.3042021691799164,0.2905982136726379,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254237651825,0.2107973843812942,0.9612711668014526,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455054044723511,1.0,1.0,0.0,1.0,-2.9065072536468506,2.906500577926636,6.794037290092092e-06,2.2458178997039795,0.9247897267341614,0.9247897267341614,0.0,132.660400390625,104.0,37136.25390625,0.0,2060.507080078125,1.0,280.95733642578125,283.3202819824219,291.7874450683594,296.26519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412676572799683,1.0,0.0,0.0,3.761901378631592,3.761926651000977,9.442959481020808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1662.1693115234375,1895.4371337890625,0.0,1181.6920166015625,0.9304051995277404,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914990425109863,0.3786437213420868,0.3426315486431122,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478559136390686,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9356606602668762,0.433510959148407,0.3038204610347748,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294124603271484,0.3033022284507751,0.2895006239414215,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095938324928283,0.9546310901641846,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360764861106873,1.0,1.0,0.0,1.0,-2.878796339035034,2.87878966331482,6.665356067969697e-06,2.224518299102783,0.916811227798462,0.916811227798462,0.0,123.6670379638672,92.0,37815.8984375,0.0,1970.21875,1.0,280.65740966796875,283.0735778808594,291.75360107421875,296.27862548828125,293.1499938964844,293.1499938964844,280.3500061035156,36417.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501533389091492,1.0,0.0,0.0,3.747351884841919,3.7473769187927246,9.370056659463444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.27734375,0.0,1647.402587890625,1895.4371337890625,0.0,1241.787353515625,0.9273335337638856,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914990425109863,0.3786437213420868,0.3426315486431122,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478559136390686,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.9356606602668762,0.433510959148407,0.3038204610347748,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294124603271484,0.3033022284507751,0.2895006239414215,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095938324928283,0.9546310901641846,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360764861106873,1.0,1.0,0.0,1.0,-2.878796339035034,2.87878966331482,6.665356067969697e-06,2.224518299102783,0.916811227798462,0.916811227798462,0.0,123.6670379638672,92.0,37815.8984375,0.0,1970.21875,1.0,280.65740966796875,283.0735778808594,291.75360107421875,296.27862548828125,293.1499938964844,293.1499938964844,280.3500061035156,36417.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501533389091492,1.0,0.0,0.0,3.747351884841919,3.7473769187927246,9.370056659463444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.27734375,0.0,1647.402587890625,1895.4371337890625,0.0,1241.787353515625,0.9273335337638856,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050934314727784,0.3756974339485168,0.3398091793060303,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041139125824,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007016658783,0.4347729682922363,0.3045482635498047,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418934941291809,0.3021529912948608,0.2882080376148224,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463253736495972,0.2081883996725082,0.9472869038581848,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247416496276855,1.0,1.0,0.0,1.0,-2.834902286529541,2.8348958492279053,6.463284989877138e-06,2.1904358863830566,0.9057098627090454,0.9057098627090454,0.0,115.17790985107422,95.0,38272.62109375,0.0,1858.3543701171875,1.0,280.3575439453125,282.8206481933594,291.7110290527344,296.2684020996094,293.1499938964844,293.1499938964844,280.04998779296875,36757.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571891903877258,1.0,0.0,0.0,3.7202630043029785,3.720287799835205,9.235077982339136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.64453125,0.0,1618.5286865234375,1895.4371337890625,0.0,1290.676513671875,0.9214842915534972,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050934314727784,0.3756974339485168,0.3398091793060303,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041139125824,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007016658783,0.4347729682922363,0.3045482635498047,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418934941291809,0.3021529912948608,0.2882080376148224,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463253736495972,0.2081883996725082,0.9472869038581848,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247416496276855,1.0,1.0,0.0,1.0,-2.834902286529541,2.8348958492279053,6.463284989877138e-06,2.1904358863830566,0.9057098627090454,0.9057098627090454,0.0,115.17790985107422,95.0,38272.62109375,0.0,1858.3543701171875,1.0,280.3575439453125,282.8206481933594,291.7110290527344,296.2684020996094,293.1499938964844,293.1499938964844,280.04998779296875,36757.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571891903877258,1.0,0.0,0.0,3.7202630043029785,3.720287799835205,9.235077982339136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.64453125,0.0,1618.5286865234375,1895.4371337890625,0.0,1290.676513671875,0.9214842915534972,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132072925567628,0.3726145625114441,0.3369342982769012,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540191531181335,0.4657343029975891,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666935801506042,0.4358782470226288,0.305224597454071,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494975566864014,0.3008652329444885,0.2868698537349701,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523324489593506,0.2067012637853622,0.9399548172950744,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175610184669495,1.0,1.0,0.0,1.0,-2.8031258583068848,2.803119659423828,6.318136456684442e-06,2.1653940677642822,0.891761302947998,0.891761302947998,0.0,110.02825927734376,113.0,38772.49609375,0.0,1784.12646484375,1.0,280.0578308105469,282.5801086425781,291.6682434082031,296.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,37132.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626400947570801,1.0,0.0,0.0,3.6791956424713135,3.679220199584961,9.03231466509169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.92138671875,0.0,1574.431640625,1895.4371337890625,0.0,1329.319091796875,0.9125490188598632,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132072925567628,0.3726145625114441,0.3369342982769012,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540191531181335,0.4657343029975891,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666935801506042,0.4358782470226288,0.305224597454071,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494975566864014,0.3008652329444885,0.2868698537349701,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523324489593506,0.2067012637853622,0.9399548172950744,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175610184669495,1.0,1.0,0.0,1.0,-2.8031258583068848,2.803119659423828,6.318136456684442e-06,2.1653940677642822,0.891761302947998,0.891761302947998,0.0,110.02825927734376,113.0,38772.49609375,0.0,1784.12646484375,1.0,280.0578308105469,282.5801086425781,291.6682434082031,296.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,37132.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626400947570801,1.0,0.0,0.0,3.6791956424713135,3.679220199584961,9.03231466509169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.92138671875,0.0,1574.431640625,1895.4371337890625,0.0,1329.319091796875,0.9125490188598632,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118826985359192,0.3716902434825897,0.3357723653316498,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.556060791015625,0.465924859046936,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967118501663208,0.4369754195213318,0.3057526350021362,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489167094230652,0.3005561530590057,0.2863774001598358,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514849305152893,0.2062144875526428,0.9370537400245668,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172800421714783,1.0,1.0,0.0,1.0,-2.7984883785247803,2.798482179641724,6.296374976955121e-06,2.1614105701446533,0.8876620531082153,0.8876620531082153,0.0,109.88420867919922,113.0,37739.69140625,0.0,1776.3349609375,1.0,280.3017578125,282.749755859375,291.551025390625,295.97711181640625,293.1499938964844,293.1499938964844,280.3500061035156,37136.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486660242080688,1.0,0.0,0.0,3.6572439670562735,3.657268285751343,8.924855023906275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.744140625,0.0,1549.7667236328125,1895.4371337890625,0.0,1231.5986328125,0.9077138900756836,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9085698127746582,0.3713558614253998,0.3353027403354645,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.9990000128746032,0.5578061938285828,0.4698711335659027,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654605388641356,0.4386036098003387,0.3067649006843567,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.846590518951416,0.300642192363739,0.2863403856754303,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749151885509491,0.2060481160879135,0.935868799686432,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187506079673767,1.0,1.0,0.0,1.0,-2.8024001121521,2.802393674850464,6.31346711088554e-06,2.1641921997070312,0.883310854434967,0.883310854434967,0.0,111.00519561767578,131.0,37565.70703125,0.0,1787.7034912109375,1.0,280.34234619140625,282.8070983886719,291.5325012207031,295.960693359375,293.1499938964844,293.1499938964844,280.6499938964844,37112.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394166946411133,1.0,0.0,0.0,3.636862754821777,3.6368868350982666,8.825658142086468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.4873046875,0.0,1526.8968505859375,1895.4371337890625,0.0,1169.4111328125,0.9031224250793456,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974267244338989,0.3715792596340179,0.335409551858902,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595934987068176,0.4869090318679809,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565974473953248,0.4426970779895782,0.3095420897006988,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378366231918335,0.3015478551387787,0.2871374487876892,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410743236541748,0.2063515782356262,0.9371006488800048,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260568261146545,1.0,1.0,0.0,1.0,-2.8287594318389893,2.828752994537353,6.43205476080766e-06,2.184212446212769,0.8780028223991394,0.8780028223991394,0.0,116.3307876586914,134.0,36592.7890625,0.0,1854.2977294921875,1.0,280.6415100097656,283.0653076171875,291.505859375,295.8446655273437,293.1499938964844,293.1499938964844,280.95001220703125,36935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202163696289062,1.0,0.0,0.0,3.6011199951171875,3.6011438369750977,8.653036047689966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.8271484375,0.0,1486.3685302734375,1895.4371337890625,0.0,1047.070556640625,0.8950418829917908,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974267244338989,0.3715792596340179,0.335409551858902,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595934987068176,0.4869090318679809,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565974473953248,0.4426970779895782,0.3095420897006988,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378366231918335,0.3015478551387787,0.2871374487876892,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410743236541748,0.2063515782356262,0.9371006488800048,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260568261146545,1.0,1.0,0.0,1.0,-2.8287594318389893,2.828752994537353,6.43205476080766e-06,2.184212446212769,0.8780028223991394,0.8780028223991394,0.0,116.3307876586914,134.0,36592.7890625,0.0,1854.2977294921875,1.0,280.6415100097656,283.0653076171875,291.505859375,295.8446655273437,293.1499938964844,293.1499938964844,280.95001220703125,36935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202163696289062,1.0,0.0,0.0,3.6011199951171875,3.6011438369750977,8.653036047689966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.8271484375,0.0,1486.3685302734375,1895.4371337890625,0.0,1047.070556640625,0.8950418829917908,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905333280563354,0.3723034262657165,0.3360514342784881,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597657561302185,0.4989188611507416,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513711929321288,0.4468341171741485,0.3124046623706817,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325896859169006,0.3028419017791748,0.2883631885051727,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362767457962036,0.2070605158805847,0.9403783082962036,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316453576087952,1.0,1.0,0.0,1.0,-2.85282826423645,2.852821588516236,6.542126811837079e-06,2.20286512374878,0.8759200572967529,0.8759200572967529,0.0,120.40555572509766,134.0,35640.3125,0.0,1912.265625,1.0,280.9364929199219,283.3114624023437,291.4894104003906,295.7621459960937,293.1499938964844,293.1499938964844,280.95001220703125,36698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085336208343506,1.0,0.0,0.0,3.5777153968811035,3.5777387619018555,8.540924341104983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.10693359375,0.0,1459.345458984375,1895.4371337890625,0.0,977.3494262695312,0.8896677494049072,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897865414619446,0.3723964989185333,0.3361672163009643,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597568154335022,0.5003131031990051,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508586525917052,0.4473967850208282,0.3128176033496856,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320415019989014,0.3030274510383606,0.2885578572750091,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357770204544067,0.2071696817874908,0.94094055891037,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323834419250488,1.0,1.0,0.0,1.0,-2.8560495376586914,2.856042861938477,6.556899279530626e-06,2.205348014831543,0.8755078911781311,0.8755078911781311,0.0,120.89967346191406,137.0,35635.7421875,0.0,1919.8436279296875,1.0,280.9411926269531,283.3194580078125,291.4978942871094,295.77838134765625,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087249517440796,1.0,0.0,0.0,3.57495379447937,3.574977397918701,8.527744626007916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.12353515625,0.0,1456.243408203125,1895.4371337890625,0.0,978.4613647460938,0.8890327215194702,1.0,0.0,3.0,1.0,0.0
12061860,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844166994094849,0.3735481202602386,0.337225466966629,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599632263183594,0.5108417868614197,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474895000457764,0.4524677395820617,0.316350519657135,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282279372215271,0.3048498034477234,0.2903074324131012,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323296070098877,0.208313912153244,0.9462406635284424,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383321642875671,1.0,1.0,0.0,1.0,-2.882695436477661,2.8826887607574463,6.679683792754076e-06,2.2258639335632324,0.8758087158203125,0.8758087158203125,0.0,124.75634765625,140.0,34837.328125,0.0,1981.998779296875,1.0,281.2409973144531,283.5756225585937,291.4738464355469,295.70703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007251739501953,1.0,0.0,0.0,3.5599489212036133,3.559972047805786,8.45630893309135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.97802734375,0.0,1438.028076171875,1895.4371337890625,0.0,932.8457641601562,0.8854748010635376,1.0,0.0,3.0,1.0,0.0
12061920,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844166994094849,0.3735481202602386,0.337225466966629,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599632263183594,0.5108417868614197,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474895000457764,0.4524677395820617,0.316350519657135,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282279372215271,0.3048498034477234,0.2903074324131012,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323296070098877,0.208313912153244,0.9462406635284424,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383321642875671,1.0,1.0,0.0,1.0,-2.882695436477661,2.8826887607574463,6.679683792754076e-06,2.2258639335632324,0.8758087158203125,0.8758087158203125,0.0,124.75634765625,140.0,34837.328125,0.0,1981.998779296875,1.0,281.2409973144531,283.5756225585937,291.4738464355469,295.70703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007251739501953,1.0,0.0,0.0,3.5599489212036133,3.559972047805786,8.45630893309135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.97802734375,0.0,1438.028076171875,1895.4371337890625,0.0,932.8457641601562,0.8854748010635376,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803929686546326,0.3749809265136719,0.3385351300239563,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605012774467468,0.5197280049324036,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557415485382,0.4578542411327362,0.3201022148132324,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255598545074463,0.3069318830966949,0.2923052608966827,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971170425415,0.2097098380327224,0.9526758193969728,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.544054388999939,1.0,1.0,0.0,1.0,-2.909595489501953,2.909588575363159,6.804795248172013e-06,2.246575355529785,0.878885805606842,0.878885805606842,0.0,128.23434448242188,143.0,34109.5,0.0,2043.76025390625,1.0,281.5409240722656,283.82891845703125,291.4392395019531,295.6302795410156,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941166281700134,1.0,0.0,0.0,3.557101488113404,3.557124614715576,8.442787020612741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.39013671875,0.0,1432.6461181640625,1895.4371337890625,0.0,896.5703125,0.8846041560173035,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803929686546326,0.3749809265136719,0.3385351300239563,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605012774467468,0.5197280049324036,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557415485382,0.4578542411327362,0.3201022148132324,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255598545074463,0.3069318830966949,0.2923052608966827,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971170425415,0.2097098380327224,0.9526758193969728,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.544054388999939,1.0,1.0,0.0,1.0,-2.909595489501953,2.909588575363159,6.804795248172013e-06,2.246575355529785,0.878885805606842,0.878885805606842,0.0,128.23434448242188,143.0,34109.5,0.0,2043.76025390625,1.0,281.5409240722656,283.82891845703125,291.4392395019531,295.6302795410156,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941166281700134,1.0,0.0,0.0,3.557101488113404,3.557124614715576,8.442787020612741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.39013671875,0.0,1432.6461181640625,1895.4371337890625,0.0,896.5703125,0.8846041560173035,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786410093307495,0.3757657706737518,0.3392157852649688,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608584880828857,0.5238322019577026,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448732137680054,0.4606313705444336,0.3220095634460449,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244556784629822,0.3080369532108307,0.2933480143547058,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290204763412476,0.2104771882295608,0.9561462998390198,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468627214431763,1.0,1.0,0.0,1.0,-2.9230639934539795,2.9230573177337646,6.867878255434334e-06,2.2569475173950195,0.8820842504501343,0.8820842504501343,0.0,129.89866638183594,143.0,33473.265625,0.0,2074.692626953125,1.0,281.7961730957031,284.0204162597656,291.38751220703125,295.4924011230469,293.1499938964844,293.1499938964844,281.8500061035156,35874.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878982543945312,1.0,0.0,0.0,3.5600831508636475,3.5601062774658203,8.456946716250968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.244140625,0.0,1434.50048828125,1895.4371337890625,0.0,863.6434936523438,0.8851789236068726,1.0,0.0,3.0,1.0,0.0
