time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773298263549805,0.3767018318176269,0.3400704860687256,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9990000128746032,0.5613821148872375,0.5274550914764404,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446621537208556,0.4635604619979858,0.3240518867969513,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236925005912781,0.3092492222785949,0.2945058941841125,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283878326416016,0.2113401889801025,0.9600735306739808,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496686100959778,1.0,1.0,0.0,1.0,-2.9370129108428955,2.9370059967041016,6.933506483619567e-06,2.267684936523437,0.8850076198577881,0.8850076198577881,0.0,131.46041870117188,146.0,33544.13671875,0.0,2106.19140625,1.0,281.8409118652344,284.08428955078125,291.40008544921875,295.5533142089844,293.1499938964844,293.1499938964844,282.1499938964844,35712.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878593325614929,1.0,0.0,0.0,3.5668728351593018,3.5668959617614746,8.489234915032284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.4443359375,0.0,1440.5341796875,1895.4371337890625,0.0,863.4407958984375,0.886536180973053,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874775230884552,0.3788522481918335,0.341977596282959,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989942908287048,0.5629408955574036,0.5327108502388,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442495107650756,0.469719797372818,0.3283063471317291,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222095966339111,0.3118853569030761,0.2969962656497955,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272140383720398,0.2132548838853836,0.9687278866767884,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552009344100952,1.0,1.0,0.0,1.0,-2.9641337394714355,2.9641265869140625,7.062093573040329e-06,2.2886016368865967,0.8945394158363342,0.8945394158363342,0.0,134.6630096435547,149.0,33128.28125,0.0,2169.05322265625,1.0,282.1411437988281,284.3428649902344,291.3656921386719,295.4917907714844,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830195546150208,1.0,0.0,0.0,3.5901455879211426,3.5901689529418945,8.600375167588936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.73046875,0.0,1462.8421630859375,1895.4371337890625,0.0,838.610595703125,0.8914723992347717,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874775230884552,0.3788522481918335,0.341977596282959,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989942908287048,0.5629408955574036,0.5327108502388,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442495107650756,0.469719797372818,0.3283063471317291,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222095966339111,0.3118853569030761,0.2969962656497955,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272140383720398,0.2132548838853836,0.9687278866767884,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552009344100952,1.0,1.0,0.0,1.0,-2.9641337394714355,2.9641265869140625,7.062093573040329e-06,2.2886016368865967,0.8945394158363342,0.8945394158363342,0.0,134.6630096435547,149.0,33128.28125,0.0,2169.05322265625,1.0,282.1411437988281,284.3428649902344,291.3656921386719,295.4917907714844,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830195546150208,1.0,0.0,0.0,3.5901455879211426,3.5901689529418945,8.600375167588936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.73046875,0.0,1462.8421630859375,1895.4371337890625,0.0,838.610595703125,0.8914723992347717,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724616169929504,0.3812859952449798,0.3441712260246277,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9966995716094972,0.5655177235603333,0.5352113246917725,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440251588821412,0.4761976301670074,0.3328052163124084,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820909321308136,0.314759761095047,0.2997333109378814,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262527346611023,0.215380921959877,0.9784218072891236,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560588538646698,1.0,1.0,0.0,1.0,-2.9901351928710938,2.9901280403137207,7.18638648322667e-06,2.3086137771606445,0.9071366786956788,0.9071366786956788,0.0,137.8966064453125,152.0,32702.544921875,0.0,2231.134765625,1.0,282.4413757324219,284.59381103515625,291.32916259765625,295.4302673339844,293.1499938964844,293.1499938964844,282.1499938964844,35024.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791322588920593,1.0,0.0,0.0,3.625795364379883,3.625818967819214,8.77202467108873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.07861328125,0.0,1499.1568603515625,1895.4371337890625,0.0,819.1588745117188,0.8992076516151428,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724616169929504,0.3812859952449798,0.3441712260246277,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9966995716094972,0.5655177235603333,0.5352113246917725,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440251588821412,0.4761976301670074,0.3328052163124084,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820909321308136,0.314759761095047,0.2997333109378814,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262527346611023,0.215380921959877,0.9784218072891236,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560588538646698,1.0,1.0,0.0,1.0,-2.9901351928710938,2.9901280403137207,7.18638648322667e-06,2.3086137771606445,0.9071366786956788,0.9071366786956788,0.0,137.8966064453125,152.0,32702.544921875,0.0,2231.134765625,1.0,282.4413757324219,284.59381103515625,291.32916259765625,295.4302673339844,293.1499938964844,293.1499938964844,282.1499938964844,35024.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791322588920593,1.0,0.0,0.0,3.625795364379883,3.625818967819214,8.77202467108873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.07861328125,0.0,1499.1568603515625,1895.4371337890625,0.0,819.1588745117188,0.8992076516151428,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673794865608215,0.3816628754138946,0.3452625870704651,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923132061958312,0.5664538145065308,0.5368409752845764,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638542175293,0.4807656407356262,0.3365232944488525,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174189329147339,0.3164137005805969,0.3018436431884765,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233931422233582,0.2166261523962021,0.9861308932304382,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655669569969177,1.0,1.0,0.0,1.0,-3.0096888542175293,3.009681463241577,7.281034413608722e-06,2.323860645294189,0.9133881330490112,0.9133881330490112,0.0,141.98934936523438,155.0,33583.953125,0.0,2286.9970703125,1.0,282.1578674316406,284.35528564453125,291.3924255371094,295.6322631835937,293.1499938964844,293.1499938964844,281.8500061035156,35127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058903336524963,1.0,0.0,0.0,3.6592111587524414,3.659235000610352,8.93445815108862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.57958984375,0.0,1536.8944091796875,1895.4371337890625,0.0,962.0925903320312,0.906725823879242,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673794865608215,0.3816628754138946,0.3452625870704651,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923132061958312,0.5664538145065308,0.5368409752845764,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638542175293,0.4807656407356262,0.3365232944488525,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174189329147339,0.3164137005805969,0.3018436431884765,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233931422233582,0.2166261523962021,0.9861308932304382,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655669569969177,1.0,1.0,0.0,1.0,-3.0096888542175293,3.009681463241577,7.281034413608722e-06,2.323860645294189,0.9133881330490112,0.9133881330490112,0.0,141.98934936523438,155.0,33583.953125,0.0,2286.9970703125,1.0,282.1578674316406,284.35528564453125,291.3924255371094,295.6322631835937,293.1499938964844,293.1499938964844,281.8500061035156,35127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058903336524963,1.0,0.0,0.0,3.6592111587524414,3.659235000610352,8.93445815108862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.57958984375,0.0,1536.8944091796875,1895.4371337890625,0.0,962.0925903320312,0.906725823879242,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581308722496033,0.3802312016487121,0.3444892764091491,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840094447135924,0.5653961300849915,0.5364403128623962,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932282567024231,0.4836139976978302,0.3388816118240356,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101557493209839,0.3166582882404327,0.3025612235069275,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171079516410828,0.2166885286569595,0.9885645508766174,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693568587303162,1.0,1.0,0.0,1.0,-3.014912843704224,3.0149056911468506,7.306452516786521e-06,2.327945709228516,0.916193962097168,0.916193962097168,0.0,147.29566955566406,158.0,34348.42578125,0.0,2323.694091796875,1.0,281.8580322265625,284.0904846191406,291.3299255371094,295.6448974609375,293.1499938964844,293.1499938964844,281.54998779296875,35353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259118914604187,1.0,0.0,0.0,3.6840360164642334,3.6840603351593018,9.056096246240486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.65869140625,0.0,1566.4837646484375,1895.4371337890625,0.0,1082.379150390625,0.912433922290802,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581308722496033,0.3802312016487121,0.3444892764091491,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840094447135924,0.5653961300849915,0.5364403128623962,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932282567024231,0.4836139976978302,0.3388816118240356,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101557493209839,0.3166582882404327,0.3025612235069275,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171079516410828,0.2166885286569595,0.9885645508766174,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693568587303162,1.0,1.0,0.0,1.0,-3.014912843704224,3.0149056911468506,7.306452516786521e-06,2.327945709228516,0.916193962097168,0.916193962097168,0.0,147.29566955566406,158.0,34348.42578125,0.0,2323.694091796875,1.0,281.8580322265625,284.0904846191406,291.3299255371094,295.6448974609375,293.1499938964844,293.1499938964844,281.54998779296875,35353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259118914604187,1.0,0.0,0.0,3.6840360164642334,3.6840603351593018,9.056096246240486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.65869140625,0.0,1566.4837646484375,1895.4371337890625,0.0,1082.379150390625,0.912433922290802,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533622026443481,0.3791964650154114,0.3437957167625427,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793581962585448,0.564458429813385,0.5358281135559082,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278357625007628,0.4847118556499481,0.3398240804672241,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061240911483765,0.3164633512496948,0.3025988936424255,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135508060455322,0.2164204567670822,0.9883567094802856,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708193182945251,1.0,1.0,0.0,1.0,-3.0142757892608643,3.014268398284912,7.303340225917054e-06,2.327443122863769,0.9156809449195862,0.9156809449195862,0.0,149.93426513671875,158.0,34992.13671875,0.0,2336.102294921875,1.0,281.6002502441406,283.8861694335937,291.3208923339844,295.7262878417969,293.1499938964844,293.1499938964844,281.54998779296875,35505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635066032409668,1.0,0.0,0.0,3.692794561386109,3.6928188800811768,9.099208000407087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.927734375,0.0,1577.5567626953125,1895.4371337890625,0.0,1140.875244140625,0.9144598841667176,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8483779430389404,0.3779788613319397,0.3428352773189544,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9742330312728882,0.5632839202880859,0.5348879098892212,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9230774641036988,0.4856194853782654,0.3405553996562958,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8017262816429138,0.3160845935344696,0.3024044334888458,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7095746397972107,0.2159745097160339,0.9871689677238464,285.0657653808594,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.06365966796875,1.0,0.5719872117042542,1.0,1.0,0.0,1.0,-3.011211633682251,3.011204242706299,7.288452707143733e-06,2.3250572681427,0.9157540202140808,0.9157540202140808,0.0,152.611328125,161.0,35014.78515625,0.0,2344.284423828125,1.0,281.5578308105469,283.8244934082031,291.2523498535156,295.6073608398437,293.1499938964844,293.1499938964844,281.25,35633.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363891363143921,1.0,0.0,0.0,3.698488473892212,3.69851279258728,9.127289217758516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.138671875,0.0,1585.00830078125,1895.4371337890625,0.0,1149.50390625,0.9158586859703064,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392652869224548,0.375271588563919,0.3407068848609924,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641149044036864,0.5605581998825073,0.532672643661499,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145699143409728,0.4871156215667724,0.3418267369270324,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934975624084473,0.3150143027305603,0.3017103970050812,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016944289207458,0.2147616744041443,0.9832336902618408,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736756920814514,1.0,1.0,0.0,1.0,-3.001957893371582,3.00195050239563,7.243553227453958e-06,2.317838668823242,0.9120999574661256,0.9120999574661256,0.0,157.52908325195312,164.0,35608.0625,0.0,2352.6689453125,1.0,281.2578125,283.560791015625,291.1976013183594,295.58270263671875,293.1499938964844,293.1499938964844,280.95001220703125,35945.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426573991775513,1.0,0.0,0.0,3.7013988494873047,3.701423406600952,9.141659802480716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.31494140625,0.0,1590.6937255859375,1895.4371337890625,0.0,1190.967041015625,0.916718363761902,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392652869224548,0.375271588563919,0.3407068848609924,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641149044036864,0.5605581998825073,0.532672643661499,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145699143409728,0.4871156215667724,0.3418267369270324,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934975624084473,0.3150143027305603,0.3017103970050812,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016944289207458,0.2147616744041443,0.9832336902618408,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736756920814514,1.0,1.0,0.0,1.0,-3.001957893371582,3.00195050239563,7.243553227453958e-06,2.317838668823242,0.9120999574661256,0.9120999574661256,0.0,157.52908325195312,164.0,35608.0625,0.0,2352.6689453125,1.0,281.2578125,283.560791015625,291.1976013183594,295.58270263671875,293.1499938964844,293.1499938964844,280.95001220703125,35945.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426573991775513,1.0,0.0,0.0,3.7013988494873047,3.701423406600952,9.141659802480716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.31494140625,0.0,1590.6937255859375,1895.4371337890625,0.0,1190.967041015625,0.916718363761902,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312608599662781,0.3724045753479004,0.3383882939815521,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.954508900642395,0.5575681328773499,0.5301499962806702,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074577689170836,0.4882284998893738,0.3427955508232116,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861499786376953,0.3136884868144989,0.300720065832138,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944404244422913,0.213297039270401,0.9778944253921508,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746247172355652,1.0,1.0,0.0,1.0,-2.989696741104126,2.989689588546753,7.184292371675838e-06,2.30828070640564,0.9056366682052612,0.9056366682052612,0.0,161.8174591064453,164.0,36200.72265625,0.0,2352.31787109375,1.0,280.9591064453125,283.3062744140625,291.16583251953125,295.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483531594276428,1.0,0.0,0.0,3.692548274993897,3.692572832107544,9.097993824980222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.82861328125,0.0,1583.0484619140625,1895.4371337890625,0.0,1229.4619140625,0.9149506092071532,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309412002563477,0.3722949028015136,0.3382868766784668,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541133642196656,0.5574511289596558,0.5300378203392029,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071846604347228,0.4882835745811462,0.3428314626216888,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858556509017944,0.3136362135410309,0.3006731271743774,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941458582878113,0.2132366150617599,0.9776450991630554,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652373790741,1.0,1.0,0.0,1.0,-2.989126682281494,2.989119529724121,7.181536602729466e-06,2.307833433151245,0.9054189324378968,0.9054189324378968,0.0,161.9871368408203,167.0,36194.1796875,0.0,2352.14990234375,1.0,280.9578552246094,283.304443359375,291.16131591796875,295.5774841308594,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481178998947144,1.0,0.0,0.0,3.692007303237915,3.6920318603515625,9.095328437069838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.57861328125,0.0,1582.496337890625,1895.4371337890625,0.0,1227.8568115234375,0.9148368239402772,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233994245529175,0.3692373931407928,0.3357457518577575,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445796012878418,0.5541786551475525,0.5271905660629272,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010862708091736,0.4893136024475097,0.3437023758888244,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789450883865356,0.3121174275875091,0.299454003572464,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871441006660461,0.2115637809038162,0.9711564779281616,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751426219940186,1.0,1.0,0.0,1.0,-2.9744319915771484,2.9744248390197754,7.110837941581849e-06,2.296374559402466,0.8961246609687805,0.8961246609687805,0.0,165.9846649169922,170.0,36856.16015625,0.0,2345.9033203125,1.0,280.657958984375,283.0612487792969,291.1358642578125,295.5897216796875,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542561650276184,1.0,0.0,0.0,3.670155763626098,3.670180082321167,8.987984188024711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.12451171875,0.0,1560.3121337890625,1895.4371337890625,0.0,1270.158935546875,0.9101756811141968,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233994245529175,0.3692373931407928,0.3357457518577575,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445796012878418,0.5541786551475525,0.5271905660629272,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010862708091736,0.4893136024475097,0.3437023758888244,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789450883865356,0.3121174275875091,0.299454003572464,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871441006660461,0.2115637809038162,0.9711564779281616,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751426219940186,1.0,1.0,0.0,1.0,-2.9744319915771484,2.9744248390197754,7.110837941581849e-06,2.296374559402466,0.8961246609687805,0.8961246609687805,0.0,165.9846649169922,170.0,36856.16015625,0.0,2345.9033203125,1.0,280.657958984375,283.0612487792969,291.1358642578125,295.5897216796875,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542561650276184,1.0,0.0,0.0,3.670155763626098,3.670180082321167,8.987984188024711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.12451171875,0.0,1560.3121337890625,1895.4371337890625,0.0,1270.158935546875,0.9101756811141968,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186690807342529,0.3679981827735901,0.3342091143131256,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383860230445862,0.552757203578949,0.525375247001648,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982664942741394,0.4921272695064544,0.3453242778778076,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747288942337036,0.3117028176784515,0.2988093495368957,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826022267341614,0.2107069045305252,0.9665138125419616,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.575704038143158,1.0,1.0,0.0,1.0,-2.9659812450408936,2.9659743309021,7.069844286888838e-06,2.2895703315734863,0.8923020958900452,0.8923020958900452,0.0,168.65106201171875,173.0,35819.25,0.0,2344.191162109375,1.0,280.9422607421875,283.2848205566406,291.0113220214844,295.32177734375,293.1499938964844,293.1499938964844,281.25,36562.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312301158905029,1.0,0.0,0.0,3.6483850479125977,3.648409128189087,8.881669373295153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.36865234375,0.0,1535.5816650390625,1895.4371337890625,0.0,1116.1051025390625,0.9053128361701964,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186690807342529,0.3679981827735901,0.3342091143131256,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383860230445862,0.552757203578949,0.525375247001648,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982664942741394,0.4921272695064544,0.3453242778778076,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747288942337036,0.3117028176784515,0.2988093495368957,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826022267341614,0.2107069045305252,0.9665138125419616,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.575704038143158,1.0,1.0,0.0,1.0,-2.9659812450408936,2.9659743309021,7.069844286888838e-06,2.2895703315734863,0.8923020958900452,0.8923020958900452,0.0,168.65106201171875,173.0,35819.25,0.0,2344.191162109375,1.0,280.9422607421875,283.2848205566406,291.0113220214844,295.32177734375,293.1499938964844,293.1499938964844,281.25,36562.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312301158905029,1.0,0.0,0.0,3.6483850479125977,3.648409128189087,8.881669373295153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.36865234375,0.0,1535.5816650390625,1895.4371337890625,0.0,1116.1051025390625,0.9053128361701964,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176631331443787,0.3680579662322998,0.3340639173984527,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370134472846984,0.5528246164321899,0.5251976847648621,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.898347020149231,0.494215726852417,0.3466135263442993,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739429473876953,0.3120081424713135,0.298948734998703,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816226840019226,0.2107096314430236,0.9659616351127625,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762872099876404,1.0,1.0,0.0,1.0,-2.9666402339935303,2.966633081436157,7.072745120240143e-06,2.2899746894836426,0.8924940824508667,0.8924940824508667,0.0,169.44000244140625,173.0,35155.3515625,0.0,2349.374755859375,1.0,281.1986694335937,283.4854736328125,290.96649169921875,295.1664733886719,293.1499938964844,293.1499938964844,281.25,36446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173725724220276,1.0,0.0,0.0,3.64015793800354,3.640182018280029,8.841658427627408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.89892578125,0.0,1525.5802001953125,1895.4371337890625,0.0,1029.7606201171875,0.9034463763237,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8174628019332886,0.3684413433074951,0.334334522485733,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.936664342880249,0.553290605545044,0.5255228877067566,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8992961049079895,0.4966340065002441,0.3482317328453064,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7739388346672058,0.3125968277454376,0.2994183897972107,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6814314126968384,0.210971400141716,0.9667311310768129,284.7928771972656,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.794921875,1.0,0.5771499872207642,1.0,1.0,0.0,1.0,-2.970785856246948,2.970778703689575,7.092347914294805e-06,2.293097496032715,0.8921331763267517,0.8921331763267517,0.0,169.9524688720703,176.0,35115.61328125,0.0,2359.45654296875,1.0,281.24176025390625,283.5468139648437,291.0035705566406,295.2389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36342.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120865941047668,1.0,0.0,0.0,3.634757518768311,3.6347815990448,8.815443948151369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.333984375,0.0,1518.831787109375,1895.4371337890625,0.0,998.1614379882812,0.9021299481391908,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175656795501709,0.3696894347667694,0.3353226780891418,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366241693496704,0.5548529624938965,0.5268074870109558,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.90169358253479,0.5019946098327637,0.351837158203125,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745213508605957,0.314261257648468,0.3008519411087036,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817840337753296,0.2119788825511932,0.9706132411956788,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795571804046631,1.0,1.0,0.0,1.0,-2.9842348098754883,2.9842276573181152,7.156533683883026e-06,2.30340313911438,0.8951577544212341,0.8951577544212341,0.0,171.05055236816406,179.0,34509.25,0.0,2389.4541015625,1.0,281.5416259765625,283.8086853027344,291.02392578125,295.21795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016000509262085,1.0,0.0,0.0,3.63191819190979,3.6319420337677,8.801676472103281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.09375,0.0,1513.539794921875,1895.4371337890625,0.0,937.746337890625,0.9012994170188904,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175656795501709,0.3696894347667694,0.3353226780891418,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366241693496704,0.5548529624938965,0.5268074870109558,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.90169358253479,0.5019946098327637,0.351837158203125,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745213508605957,0.314261257648468,0.3008519411087036,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817840337753296,0.2119788825511932,0.9706132411956788,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795571804046631,1.0,1.0,0.0,1.0,-2.9842348098754883,2.9842276573181152,7.156533683883026e-06,2.30340313911438,0.8951577544212341,0.8951577544212341,0.0,171.05055236816406,179.0,34509.25,0.0,2389.4541015625,1.0,281.5416259765625,283.8086853027344,291.02392578125,295.21795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016000509262085,1.0,0.0,0.0,3.63191819190979,3.6319420337677,8.801676472103281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.09375,0.0,1513.539794921875,1895.4371337890625,0.0,937.746337890625,0.9012994170188904,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179481625556946,0.3713824450969696,0.3367671966552734,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369077086448668,0.556985080242157,0.5287084579467773,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043406248092652,0.5078567266464233,0.3558347821235657,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754536271095276,0.3163793087005615,0.3027739524841308,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826537251472473,0.2134498208761215,0.976845681667328,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.26837158203125,1.0,0.5827661752700806,1.0,1.0,0.0,1.0,-3.0028600692749023,3.0028529167175293,7.24611891200766e-06,2.317768812179565,0.9013227224349976,0.9013227224349976,0.0,172.42271423339844,182.0,33957.7109375,0.0,2430.624267578125,1.0,281.8416442871094,284.0671081542969,291.0321044921875,295.1956787109375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953950881958008,1.0,0.0,0.0,3.6410045623779297,3.64102840423584,8.845772185850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.5205078125,0.0,1521.19775390625,1895.4371337890625,0.0,903.4839477539062,0.9031102061271667,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179481625556946,0.3713824450969696,0.3367671966552734,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369077086448668,0.556985080242157,0.5287084579467773,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043406248092652,0.5078567266464233,0.3558347821235657,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754536271095276,0.3163793087005615,0.3027739524841308,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826537251472473,0.2134498208761215,0.976845681667328,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.26837158203125,1.0,0.5827661752700806,1.0,1.0,0.0,1.0,-3.0028600692749023,3.0028529167175293,7.24611891200766e-06,2.317768812179565,0.9013227224349976,0.9013227224349976,0.0,172.42271423339844,182.0,33957.7109375,0.0,2430.624267578125,1.0,281.8416442871094,284.0671081542969,291.0321044921875,295.1956787109375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953950881958008,1.0,0.0,0.0,3.6410045623779297,3.64102840423584,8.845772185850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.5205078125,0.0,1521.19775390625,1895.4371337890625,0.0,903.4839477539062,0.9031102061271667,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628170967102,0.3711440861225128,0.3372440934181213,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775007724762,0.5571371912956238,0.5296175479888916,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039350748062134,0.511776328086853,0.3590860664844513,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739673852920532,0.3173683881759643,0.3042041957378387,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813867688179016,0.2141650021076202,0.9818952679634094,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861343741416931,1.0,1.0,0.0,1.0,-3.01624059677124,3.016233444213867,7.31138698029099e-06,2.3283302783966064,0.9011811017990112,0.9011811017990112,0.0,175.33447265625,185.0,34723.26171875,0.0,2470.372314453125,1.0,281.5578308105469,283.83612060546875,291.1302795410156,295.4283142089844,293.1499938964844,293.1499938964844,281.25,35836.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203959584236145,1.0,0.0,0.0,3.6480154991149902,3.64803957939148,8.879870847522398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.384765625,0.0,1529.74072265625,1895.4371337890625,0.0,1048.1707763671875,0.9047122597694396,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628170967102,0.3711440861225128,0.3372440934181213,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775007724762,0.5571371912956238,0.5296175479888916,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039350748062134,0.511776328086853,0.3590860664844513,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739673852920532,0.3173683881759643,0.3042041957378387,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813867688179016,0.2141650021076202,0.9818952679634094,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861343741416931,1.0,1.0,0.0,1.0,-3.01624059677124,3.016233444213867,7.31138698029099e-06,2.3283302783966064,0.9011811017990112,0.9011811017990112,0.0,175.33447265625,185.0,34723.26171875,0.0,2470.372314453125,1.0,281.5578308105469,283.83612060546875,291.1302795410156,295.4283142089844,293.1499938964844,293.1499938964844,281.25,35836.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203959584236145,1.0,0.0,0.0,3.6480154991149902,3.64803957939148,8.879870847522398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.384765625,0.0,1529.74072265625,1895.4371337890625,0.0,1048.1707763671875,0.9047122597694396,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095597624778748,0.3692008852958679,0.3359740972518921,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925970733165741,0.555242121219635,0.528415858745575,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574339389801,0.5139753222465515,0.3609751164913177,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690517902374268,0.317011684179306,0.3043200671672821,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767879128456116,0.2137694954872131,0.9821021556854248,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886853933334351,1.0,1.0,0.0,1.0,-3.015939950942993,3.015932559967041,7.310239197977353e-06,2.328230142593384,0.8976443409919739,0.8976443409919739,0.0,179.8600311279297,188.0,35357.65234375,0.0,2493.0849609375,1.0,281.2582397460937,283.5795288085937,291.1003723144531,295.467041015625,293.1499938964844,293.1499938964844,281.54998779296875,36069.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385283470153809,1.0,0.0,0.0,3.64624285697937,3.6462669372558594,8.871243153407704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.31494140625,0.0,1529.51318359375,1895.4371337890625,0.0,1163.546630859375,0.90446537733078,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095597624778748,0.3692008852958679,0.3359740972518921,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925970733165741,0.555242121219635,0.528415858745575,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574339389801,0.5139753222465515,0.3609751164913177,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690517902374268,0.317011684179306,0.3043200671672821,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767879128456116,0.2137694954872131,0.9821021556854248,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886853933334351,1.0,1.0,0.0,1.0,-3.015939950942993,3.015932559967041,7.310239197977353e-06,2.328230142593384,0.8976443409919739,0.8976443409919739,0.0,179.8600311279297,188.0,35357.65234375,0.0,2493.0849609375,1.0,281.2582397460937,283.5795288085937,291.1003723144531,295.467041015625,293.1499938964844,293.1499938964844,281.54998779296875,36069.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385283470153809,1.0,0.0,0.0,3.64624285697937,3.6462669372558594,8.871243153407704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.31494140625,0.0,1529.51318359375,1895.4371337890625,0.0,1163.546630859375,0.90446537733078,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502103805542,0.3686672449111938,0.3352565169334411,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221249222755432,0.5546360015869141,0.527614951133728,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.897493302822113,0.5155339241027832,0.3618573546409607,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665910720825195,0.3169772028923034,0.3041997253894806,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.674395740032196,0.2136077135801315,0.9812841415405272,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896919965744019,1.0,1.0,0.0,1.0,-3.0140411853790283,3.014034032821656,7.300857760128565e-06,2.326687812805176,0.8992018103599548,0.8992018103599548,0.0,181.9982147216797,188.0,34676.5546875,0.0,2500.53173828125,1.0,281.50128173828125,283.75506591796875,290.9757995605469,295.2012939453125,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265630722045898,1.0,0.0,0.0,3.645929574966431,3.64595365524292,8.869719181348046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6865234375,0.0,1528.6524658203125,1895.4371337890625,0.0,1086.4698486328125,0.9044129848480223,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048726916313171,0.3687177300453186,0.3351566195487976,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.920006275177002,0.5546495318412781,0.5274556875228882,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969265818595886,0.5176822543144226,0.3632336854934692,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653489112854004,0.3173185884952545,0.3044343888759613,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731194853782654,0.2137215584516525,0.9815441370010376,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907978415489197,1.0,1.0,0.0,1.0,-3.0159718990325928,3.01596474647522,7.310014552786015e-06,2.3280930519104004,0.9002927541732788,0.9002927541732788,0.0,183.45265197753903,191.0,34603.51953125,0.0,2511.6376953125,1.0,281.5422668457031,283.806396484375,290.9593811035156,295.1952209472656,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181349158287048,1.0,0.0,0.0,3.64811944961548,3.6481432914733887,8.880376753950259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.53515625,0.0,1530.510986328125,1895.4371337890625,0.0,1034.3797607421875,0.90481698513031,1.0,0.0,3.0,1.0,0.0
