time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009058237075806,0.3674816787242889,0.3345822095870971,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915113627910614,0.5533953905105591,0.5268367528915405,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950492739677429,0.5205466747283936,0.3656456470489502,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624054551124573,0.3172731697559356,0.3047718107700348,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.670190691947937,0.2134680151939392,0.9818530678749084,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929551720619202,1.0,1.0,0.0,1.0,-3.018224239349365,3.018216848373413,7.321221346501261e-06,2.329952955245972,0.8967660665512085,0.8967660665512085,0.0,186.7251892089844,194.0,35214.2578125,0.0,2532.70947265625,1.0,281.2578430175781,283.5704040527344,291.056640625,295.380859375,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287093162536621,1.0,0.0,0.0,3.64482045173645,3.64484453201294,8.864323604029778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.900390625,0.0,1528.2821044921875,1895.4371337890625,0.0,1100.0291748046875,0.9041823148727416,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009058237075806,0.3674816787242889,0.3345822095870971,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915113627910614,0.5533953905105591,0.5268367528915405,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950492739677429,0.5205466747283936,0.3656456470489502,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624054551124573,0.3172731697559356,0.3047718107700348,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.670190691947937,0.2134680151939392,0.9818530678749084,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929551720619202,1.0,1.0,0.0,1.0,-3.018224239349365,3.018216848373413,7.321221346501261e-06,2.329952955245972,0.8967660665512085,0.8967660665512085,0.0,186.7251892089844,194.0,35214.2578125,0.0,2532.70947265625,1.0,281.2578430175781,283.5704040527344,291.056640625,295.380859375,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287093162536621,1.0,0.0,0.0,3.64482045173645,3.64484453201294,8.864323604029778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.900390625,0.0,1528.2821044921875,1895.4371337890625,0.0,1100.0291748046875,0.9041823148727416,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972198724746704,0.3671889007091522,0.3339983224868774,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639226436615,0.5530154705047607,0.5261388421058655,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934829831123352,0.5244320631027222,0.3680681586265564,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596805095672607,0.3177160024642944,0.3050296604633331,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674211621284485,0.2135245203971862,0.9817214012145996,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949326753616333,1.0,1.0,0.0,1.0,-3.019736051559448,3.019728899002075,7.32823855287279e-06,2.330984115600586,0.8992205858230591,0.8992205858230591,0.0,189.77389526367188,197.0,34448.3671875,0.0,2551.274658203125,1.0,281.5421447753906,283.7977600097656,290.9715881347656,295.18804931640625,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119028329849243,1.0,0.0,0.0,3.6453707218170166,3.645394563674927,8.866999223755556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.720703125,0.0,1527.7252197265625,1895.4371337890625,0.0,997.0762939453124,0.904228448867798,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972198724746704,0.3671889007091522,0.3339983224868774,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639226436615,0.5530154705047607,0.5261388421058655,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934829831123352,0.5244320631027222,0.3680681586265564,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596805095672607,0.3177160024642944,0.3050296604633331,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674211621284485,0.2135245203971862,0.9817214012145996,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949326753616333,1.0,1.0,0.0,1.0,-3.019736051559448,3.019728899002075,7.32823855287279e-06,2.330984115600586,0.8992205858230591,0.8992205858230591,0.0,189.77389526367188,197.0,34448.3671875,0.0,2551.274658203125,1.0,281.5421447753906,283.7977600097656,290.9715881347656,295.18804931640625,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119028329849243,1.0,0.0,0.0,3.6453707218170166,3.645394563674927,8.866999223755556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.720703125,0.0,1527.7252197265625,1895.4371337890625,0.0,997.0762939453124,0.904228448867798,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962947487831116,0.368198424577713,0.3347265124320984,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092808961868286,0.554117739200592,0.5269399285316467,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946712017059326,0.5296766757965088,0.3715557157993316,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592689990997314,0.3191385865211487,0.3062252104282379,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669080257415771,0.2143863141536712,0.9850209355354308,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974939465522766,1.0,1.0,0.0,1.0,-3.03116226196289,3.0311548709869385,7.383624961221358e-06,2.3397295475006104,0.90486079454422,0.90486079454422,0.0,191.6764678955078,200.0,33753.25390625,0.0,2582.808837890625,1.0,281.841796875,284.045654296875,290.9742736816406,295.1249084472656,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957385301589966,1.0,0.0,0.0,3.655362129211426,3.655385971069336,8.915671969589312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.11572265625,0.0,1536.984130859375,1895.4371337890625,0.0,905.3494873046876,0.906299352645874,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962947487831116,0.368198424577713,0.3347265124320984,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092808961868286,0.554117739200592,0.5269399285316467,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946712017059326,0.5296766757965088,0.3715557157993316,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592689990997314,0.3191385865211487,0.3062252104282379,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669080257415771,0.2143863141536712,0.9850209355354308,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974939465522766,1.0,1.0,0.0,1.0,-3.03116226196289,3.0311548709869385,7.383624961221358e-06,2.3397295475006104,0.90486079454422,0.90486079454422,0.0,191.6764678955078,200.0,33753.25390625,0.0,2582.808837890625,1.0,281.841796875,284.045654296875,290.9742736816406,295.1249084472656,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957385301589966,1.0,0.0,0.0,3.655362129211426,3.655385971069336,8.915671969589312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.11572265625,0.0,1536.984130859375,1895.4371337890625,0.0,905.3494873046876,0.906299352645874,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735146522522,0.3675675094127655,0.3348116278648376,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062577486038208,0.553624153137207,0.5271820425987244,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941346406936646,0.5331667065620422,0.3744977116584778,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576594948768616,0.3196760714054107,0.3071937263011932,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654052734375,0.2147037535905838,0.9881284832954408,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002389192581177,1.0,1.0,0.0,1.0,-3.0400071144104004,3.039999723434448,7.427253876812756e-06,2.3467578887939453,0.9040708541870116,0.9040708541870116,0.0,194.58995056152344,203.0,34408.5859375,0.0,2614.81884765625,1.0,281.5577087402344,283.8072814941406,291.10528564453125,295.3772277832031,293.1499938964844,293.1499938964844,281.25,35855.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159053444862366,1.0,0.0,0.0,3.661728620529175,3.661752700805664,8.946755656324967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3427734375,0.0,1545.1693115234375,1895.4371337890625,0.0,1020.9139404296876,0.9077888131141664,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735146522522,0.3675675094127655,0.3348116278648376,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062577486038208,0.553624153137207,0.5271820425987244,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941346406936646,0.5331667065620422,0.3744977116584778,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576594948768616,0.3196760714054107,0.3071937263011932,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654052734375,0.2147037535905838,0.9881284832954408,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002389192581177,1.0,1.0,0.0,1.0,-3.0400071144104004,3.039999723434448,7.427253876812756e-06,2.3467578887939453,0.9040708541870116,0.9040708541870116,0.0,194.58995056152344,203.0,34408.5859375,0.0,2614.81884765625,1.0,281.5577087402344,283.8072814941406,291.10528564453125,295.3772277832031,293.1499938964844,293.1499938964844,281.25,35855.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159053444862366,1.0,0.0,0.0,3.661728620529175,3.661752700805664,8.946755656324967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3427734375,0.0,1545.1693115234375,1895.4371337890625,0.0,1020.9139404296876,0.9077888131141664,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911913394927979,0.3666014075279236,0.3342337012290954,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034604430198668,0.5526226758956909,0.5265786051750183,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925883769989014,0.5342310667037964,0.3754666745662689,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558103203773499,0.3194581270217895,0.3072348833084106,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.66364985704422,0.2144795209169387,0.988132119178772,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013644933700562,1.0,1.0,0.0,1.0,-3.039811611175537,3.039804220199585,7.426458068948705e-06,2.346674680709839,0.9016550779342652,0.9016550779342652,0.0,196.63650512695312,203.0,34993.1171875,0.0,2625.050537109375,1.0,281.3008728027344,283.606201171875,291.1454772949219,295.5237731933594,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286578178405762,1.0,0.0,0.0,3.661555051803589,3.661579132080078,8.945907552515564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.65966796875,0.0,1546.011474609375,1895.4371337890625,0.0,1099.7025146484375,0.9077986478805542,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7879806160926819,0.3653496205806732,0.3332762420177459,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9000400304794312,0.5512527823448181,0.5255035161972046,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8903719186782837,0.5349945425987244,0.3761205971240997,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7533988356590271,0.3189805448055267,0.3069688677787781,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.6613273024559021,0.2140282392501831,0.9869670271873474,284.7779541015625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.77569580078125,1.0,0.6022501587867737,1.0,1.0,0.0,1.0,-3.036438703536988,3.036431074142456,7.410094440274406e-06,2.344116449356079,0.8997940421104431,0.8997940421104431,0.0,198.96047973632807,206.0,34949.859375,0.0,2630.59716796875,1.0,281.258056640625,283.5452575683594,291.1028137207031,295.4404296875,293.1499938964844,293.1499938964844,280.95001220703125,36114.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328377723693848,1.0,0.0,0.0,3.6583330631256095,3.6583571434021,8.930171020438138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.94677734375,0.0,1543.3189697265625,1895.4371337890625,0.0,1126.441650390625,0.9071975946426392,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813851833343506,0.3625116944313049,0.3310247361660003,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929835557937622,0.5480231642723083,0.5228192210197449,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857845067977905,0.5361319780349731,0.3771404922008514,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483610510826111,0.3176295161247253,0.3060160279273987,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563550233840942,0.2127430886030197,0.982714056968689,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034649014472961,1.0,1.0,0.0,1.0,-3.0254781246185303,3.025470733642578,7.356743026321055e-06,2.3356754779815674,0.8926469087600708,0.8926469087600708,0.0,203.5178985595703,209.0,35550.890625,0.0,2633.07177734375,1.0,280.9582214355469,283.2933654785156,291.0744323730469,295.4481506347656,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412971019744873,1.0,0.0,0.0,3.643553972244263,3.643578052520752,8.858163482727832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.59228515625,0.0,1529.1259765625,1895.4371337890625,0.0,1181.8878173828125,0.9041001200675964,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813851833343506,0.3625116944313049,0.3310247361660003,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929835557937622,0.5480231642723083,0.5228192210197449,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857845067977905,0.5361319780349731,0.3771404922008514,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483610510826111,0.3176295161247253,0.3060160279273987,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563550233840942,0.2127430886030197,0.982714056968689,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034649014472961,1.0,1.0,0.0,1.0,-3.0254781246185303,3.025470733642578,7.356743026321055e-06,2.3356754779815674,0.8926469087600708,0.8926469087600708,0.0,203.5178985595703,209.0,35550.890625,0.0,2633.07177734375,1.0,280.9582214355469,283.2933654785156,291.0744323730469,295.4481506347656,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412971019744873,1.0,0.0,0.0,3.643553972244263,3.643578052520752,8.858163482727832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.59228515625,0.0,1529.1259765625,1895.4371337890625,0.0,1181.8878173828125,0.9041001200675964,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770848870277405,0.3613836765289306,0.3296237289905548,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882380723953247,0.546496570110321,0.5209561586380005,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835475444793701,0.5391050577163696,0.3788661956787109,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450770139694214,0.3172442615032196,0.3054374754428863,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529330611228943,0.2120935916900634,0.9792343974113464,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044846177101135,1.0,1.0,0.0,1.0,-3.018735885620117,3.018728494644165,7.323510089918272e-06,2.330265522003174,0.8910701870918274,0.8910701870918274,0.0,206.699462890625,212.0,34499.20703125,0.0,2636.533203125,1.0,281.2420654296875,283.5101928710937,290.9624328613281,295.1889038085937,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164498925209045,1.0,0.0,0.0,3.630236387252808,3.6302602291107178,8.793526262707019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.01318359375,0.0,1513.7864990234375,1895.4371337890625,0.0,1024.190673828125,0.9011011719703674,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770848870277405,0.3613836765289306,0.3296237289905548,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882380723953247,0.546496570110321,0.5209561586380005,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835475444793701,0.5391050577163696,0.3788661956787109,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450770139694214,0.3172442615032196,0.3054374754428863,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529330611228943,0.2120935916900634,0.9792343974113464,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044846177101135,1.0,1.0,0.0,1.0,-3.018735885620117,3.018728494644165,7.323510089918272e-06,2.330265522003174,0.8910701870918274,0.8910701870918274,0.0,206.699462890625,212.0,34499.20703125,0.0,2636.533203125,1.0,281.2420654296875,283.5101928710937,290.9624328613281,295.1889038085937,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164498925209045,1.0,0.0,0.0,3.630236387252808,3.6302602291107178,8.793526262707019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.01318359375,0.0,1513.7864990234375,1895.4371337890625,0.0,1024.190673828125,0.9011011719703674,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758501768112183,0.3618085980415344,0.3297803401947021,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866236805915833,0.5467158555984497,0.5208765268325806,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843807578086853,0.5437275767326355,0.3818785548210144,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443169355392456,0.318074882030487,0.3060263097286224,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519941091537476,0.2124524265527725,0.9800747632980348,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061837673187256,1.0,1.0,0.0,1.0,-3.0241568088531494,3.0241496562957764,7.349551196966786e-06,2.3343288898468018,0.8928369879722595,0.8928369879722595,0.0,208.4293670654297,215.0,33683.05859375,0.0,2655.891357421875,1.0,281.54156494140625,283.7591857910156,290.9790954589844,295.1232604980469,293.1499938964844,293.1499938964844,281.8500061035156,36112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948407649993896,1.0,0.0,0.0,3.625279426574707,3.625303030014038,8.769528676566551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.69482421875,0.0,1506.674560546875,1895.4371337890625,0.0,900.480224609375,0.899848997592926,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758501768112183,0.3618085980415344,0.3297803401947021,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866236805915833,0.5467158555984497,0.5208765268325806,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843807578086853,0.5437275767326355,0.3818785548210144,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443169355392456,0.318074882030487,0.3060263097286224,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519941091537476,0.2124524265527725,0.9800747632980348,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061837673187256,1.0,1.0,0.0,1.0,-3.0241568088531494,3.0241496562957764,7.349551196966786e-06,2.3343288898468018,0.8928369879722595,0.8928369879722595,0.0,208.4293670654297,215.0,33683.05859375,0.0,2655.891357421875,1.0,281.54156494140625,283.7591857910156,290.9790954589844,295.1232604980469,293.1499938964844,293.1499938964844,281.8500061035156,36112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948407649993896,1.0,0.0,0.0,3.625279426574707,3.625303030014038,8.769528676566551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.69482421875,0.0,1506.674560546875,1895.4371337890625,0.0,900.480224609375,0.899848997592926,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757530212402344,0.3629470467567444,0.33070108294487,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.5478599667549133,0.521799623966217,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863059282302856,0.5491281747817993,0.3855302035808563,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.3196058273315429,0.3073624968528747,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522154808044434,0.213476613163948,0.9841736555099488,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086645126342773,1.0,1.0,0.0,1.0,-3.0372908115386963,3.037283420562744,7.413437288050773e-06,2.344428300857544,0.8975666761398315,0.8975666761398315,0.0,209.892578125,218.0,32955.640625,0.0,2688.902587890625,1.0,281.8415832519531,284.00787353515625,291.02545166015625,295.12164306640625,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822923183441162,1.0,0.0,0.0,3.630648612976074,3.630672454833984,8.795523740445788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.11279296875,0.0,1510.5213623046875,1895.4371337890625,0.0,834.9384765625,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757530212402344,0.3629470467567444,0.33070108294487,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.5478599667549133,0.521799623966217,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863059282302856,0.5491281747817993,0.3855302035808563,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.3196058273315429,0.3073624968528747,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522154808044434,0.213476613163948,0.9841736555099488,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086645126342773,1.0,1.0,0.0,1.0,-3.0372908115386963,3.037283420562744,7.413437288050773e-06,2.344428300857544,0.8975666761398315,0.8975666761398315,0.0,209.892578125,218.0,32955.640625,0.0,2688.902587890625,1.0,281.8415832519531,284.00787353515625,291.02545166015625,295.12164306640625,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822923183441162,1.0,0.0,0.0,3.630648612976074,3.630672454833984,8.795523740445788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.11279296875,0.0,1510.5213623046875,1895.4371337890625,0.0,834.9384765625,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757416367530823,0.3636534810066223,0.3312676548957824,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860381245613098,0.5486199855804443,0.5224319100379944,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872787356376648,0.5519890189170837,0.3874471783638,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448064684867859,0.3205211758613586,0.3081748485565185,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524501442909241,0.2141437828540802,0.9869637489318848,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101486682891846,1.0,1.0,0.0,1.0,-3.045365333557129,3.0453577041625977,7.452909358107718e-06,2.350662469863892,0.9017128944396972,0.9017128944396972,0.0,210.74191284179688,218.0,32309.51171875,0.0,2709.0576171875,1.0,282.0982666015625,284.2007751464844,291.0100402832031,295.02227783203125,293.1499938964844,293.1499938964844,282.1499938964844,35671.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749577283859253,1.0,0.0,0.0,3.637294292449951,3.637318134307861,8.827752822071488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.30517578125,0.0,1516.626953125,1895.4371337890625,0.0,798.74853515625,0.90227210521698,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7759761810302734,0.3644773960113525,0.3320219218730926,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861139416694641,0.5495259761810303,0.5232858657836914,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.5549807548522949,0.3895331621170044,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452161908149719,0.3215477764606476,0.30913907289505,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529029011726379,0.2149196565151214,0.9903797507286072,285.3861389160156,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118089556694031,1.0,1.0,0.0,1.0,-3.055070400238037,3.055063009262085,7.500498668377986e-06,2.3581581115722656,0.905218541622162,0.905218541622162,0.0,211.5486755371093,221.0,32268.115234375,0.0,2732.28857421875,1.0,282.1417236328125,284.2535400390625,291.0556335449219,295.11529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745168328285217,1.0,0.0,0.0,3.6470327377319336,3.647056579589844,8.875086905391072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3837890625,0.0,1526.43603515625,1895.4371337890625,0.0,796.621337890625,0.9043201208114624,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739573121070862,0.3640700876712799,0.332356721162796,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837562203407288,0.5492019653320312,0.5237592458724976,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888289749622345,0.5586746335029602,0.3926765918731689,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441096901893616,0.3223031163215637,0.3103752136230469,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520673036575317,0.2155642956495285,0.9952153563499452,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.615005612373352,1.0,1.0,0.0,1.0,-3.067137718200684,3.0671300888061523,7.560453013866208e-06,2.367717981338501,0.906366765499115,0.906366765499115,0.0,214.6811370849609,224.0,32919.8984375,0.0,2772.475341796875,1.0,281.8577575683594,284.0111083984375,291.17510986328125,295.36285400390625,293.1499938964844,293.1499938964844,281.54998779296875,35662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992128252983093,1.0,0.0,0.0,3.660557985305786,3.6605820655822754,8.94103720838757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.37158203125,0.0,1542.414306640625,1895.4371337890625,0.0,924.4260864257812,0.907395601272583,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739573121070862,0.3640700876712799,0.332356721162796,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837562203407288,0.5492019653320312,0.5237592458724976,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888289749622345,0.5586746335029602,0.3926765918731689,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441096901893616,0.3223031163215637,0.3103752136230469,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520673036575317,0.2155642956495285,0.9952153563499452,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.615005612373352,1.0,1.0,0.0,1.0,-3.067137718200684,3.0671300888061523,7.560453013866208e-06,2.367717981338501,0.906366765499115,0.906366765499115,0.0,214.6811370849609,224.0,32919.8984375,0.0,2772.475341796875,1.0,281.8577575683594,284.0111083984375,291.17510986328125,295.36285400390625,293.1499938964844,293.1499938964844,281.54998779296875,35662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992128252983093,1.0,0.0,0.0,3.660557985305786,3.6605820655822754,8.94103720838757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.37158203125,0.0,1542.414306640625,1895.4371337890625,0.0,924.4260864257812,0.907395601272583,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886148929596,0.3619863390922546,0.3309543132781982,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782359957695007,0.5468626618385315,0.5221326947212219,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849422931671143,0.5605539679527283,0.3943508565425873,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.74045729637146,0.3216841220855713,0.3102514743804931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487285494804382,0.2150762677192688,0.9950457811355592,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173170804977417,1.0,1.0,0.0,1.0,-3.0651681423187256,3.065160751342773,7.551063390565105e-06,2.36633038520813,0.9041284322738647,0.9041284322738647,0.0,219.3414306640625,227.0,33538.2421875,0.0,2792.92724609375,1.0,281.55816650390625,283.7488098144531,291.1590881347656,295.4132385253906,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173096895217896,1.0,0.0,0.0,3.664952993392944,3.6649770736694336,8.962518904809258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.9013671875,0.0,1549.128173828125,1895.4371337890625,0.0,1029.38037109375,0.9085354804992676,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886148929596,0.3619863390922546,0.3309543132781982,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782359957695007,0.5468626618385315,0.5221326947212219,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849422931671143,0.5605539679527283,0.3943508565425873,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.74045729637146,0.3216841220855713,0.3102514743804931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487285494804382,0.2150762677192688,0.9950457811355592,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173170804977417,1.0,1.0,0.0,1.0,-3.0651681423187256,3.065160751342773,7.551063390565105e-06,2.36633038520813,0.9041284322738647,0.9041284322738647,0.0,219.3414306640625,227.0,33538.2421875,0.0,2792.92724609375,1.0,281.55816650390625,283.7488098144531,291.1590881347656,295.4132385253906,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173096895217896,1.0,0.0,0.0,3.664952993392944,3.6649770736694336,8.962518904809258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.9013671875,0.0,1549.128173828125,1895.4371337890625,0.0,1029.38037109375,0.9085354804992676,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632433772087097,0.35938361287117,0.3289022147655487,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720719814300537,0.5437530279159546,0.5195521712303162,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810127973556519,0.5618420243263245,0.3954673111438751,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361823320388794,0.320441335439682,0.3093979060649872,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446400880813599,0.2139781564474105,0.9916422963142396,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187626719474792,1.0,1.0,0.0,1.0,-3.055828332901001,3.055820941925049,7.50517392589245e-06,2.359144449234009,0.8994020223617554,0.8994020223617554,0.0,224.03240966796875,230.0,34286.30859375,0.0,2798.8291015625,1.0,281.2581481933594,283.5007629394531,291.1296691894531,295.42724609375,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268025040626526,1.0,0.0,0.0,3.659550666809082,3.6595747470855713,8.93611627361679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.94482421875,0.0,1545.06591796875,1895.4371337890625,0.0,1087.9765625,0.907504379749298,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632433772087097,0.35938361287117,0.3289022147655487,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720719814300537,0.5437530279159546,0.5195521712303162,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810127973556519,0.5618420243263245,0.3954673111438751,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361823320388794,0.320441335439682,0.3093979060649872,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446400880813599,0.2139781564474105,0.9916422963142396,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187626719474792,1.0,1.0,0.0,1.0,-3.055828332901001,3.055820941925049,7.50517392589245e-06,2.359144449234009,0.8994020223617554,0.8994020223617554,0.0,224.03240966796875,230.0,34286.30859375,0.0,2798.8291015625,1.0,281.2581481933594,283.5007629394531,291.1296691894531,295.42724609375,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268025040626526,1.0,0.0,0.0,3.659550666809082,3.6595747470855713,8.93611627361679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.94482421875,0.0,1545.06591796875,1895.4371337890625,0.0,1087.9765625,0.907504379749298,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759559690952301,0.358370304107666,0.3276353478431701,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678888082504272,0.5422314405441284,0.5177237391471863,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791429400444031,0.5649207234382629,0.397272914648056,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333503365516663,0.3201013207435608,0.3088808953762054,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418001651763916,0.2134566903114318,0.9888232350349426,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199592351913452,1.0,1.0,0.0,1.0,-3.050253629684448,3.050246000289917,7.477359304175479e-06,2.3546483516693115,0.8999804258346558,0.8999804258346558,0.0,227.3391571044922,233.0,33235.99609375,0.0,2804.975830078125,1.0,281.542236328125,283.7122802734375,291.0115051269531,295.164306640625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021698117256165,1.0,0.0,0.0,3.655775785446167,3.655799865722656,8.917691047827248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.30322265625,0.0,1540.209228515625,1895.4371337890625,0.0,940.9496459960938,0.9066326022148132,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759559690952301,0.358370304107666,0.3276353478431701,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678888082504272,0.5422314405441284,0.5177237391471863,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791429400444031,0.5649207234382629,0.397272914648056,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333503365516663,0.3201013207435608,0.3088808953762054,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418001651763916,0.2134566903114318,0.9888232350349426,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199592351913452,1.0,1.0,0.0,1.0,-3.050253629684448,3.050246000289917,7.477359304175479e-06,2.3546483516693115,0.8999804258346558,0.8999804258346558,0.0,227.3391571044922,233.0,33235.99609375,0.0,2804.975830078125,1.0,281.542236328125,283.7122802734375,291.0115051269531,295.164306640625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021698117256165,1.0,0.0,0.0,3.655775785446167,3.655799865722656,8.917691047827248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.30322265625,0.0,1540.209228515625,1895.4371337890625,0.0,940.9496459960938,0.9066326022148132,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.758430004119873,0.3578134179115295,0.3273818492889404,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665393590927124,0.5414815545082092,0.5172603726387024,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.878929853439331,0.5663490295410156,0.3984859585762024,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325302362442017,0.3199833631515503,0.3089223206043243,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409633159637451,0.2132772505283355,0.9885293245315552,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207007765769958,1.0,1.0,0.0,1.0,-3.0505495071411133,3.050542116165161,7.478881798306247e-06,2.3549067974090576,0.8974370956420898,0.8974370956420898,0.0,228.60498046875,233.0,33985.8359375,0.0,2812.149169921875,1.0,281.298583984375,283.54058837890625,291.1146850585937,295.3828430175781,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081855297088623,1.0,0.0,0.0,3.652551889419556,3.652575969696045,8.901969295038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.86962890625,0.0,1537.313232421875,1895.4371337890625,0.0,975.329345703125,0.9059221744537354,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566354870796204,0.3568642735481262,0.3267228901386261,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645442128181458,0.5403326749801636,0.5163875818252563,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779931664466858,0.5673263072967529,0.3993206322193146,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312101721763611,0.3196114301681518,0.3087306618690491,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396894454956055,0.2129186689853668,0.9875611066818236,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213496327400208,1.0,1.0,0.0,1.0,-3.0483217239379883,3.048314094543457,7.46807472751243e-06,2.35323452949524,0.8952720761299133,0.8952720761299133,0.0,230.27442932128903,236.0,34001.3203125,0.0,2816.392822265625,1.0,281.2576599121094,283.48907470703125,291.1326904296875,295.3775634765625,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120455265045166,1.0,0.0,0.0,3.6466591358184814,3.64668321609497,8.873268484421715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.9072265625,0.0,1531.4696044921875,1895.4371337890625,0.0,997.9187622070312,0.9047006964683532,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539485096931458,0.3562163114547729,0.3258728981018066,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614451289176941,0.5392684936523438,0.5151023864746094,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770821690559387,0.5707531571388245,0.4014357030391693,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292366623878479,0.3196239769458771,0.3085980713367462,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749195098877,0.2127391993999481,0.9863840341567992,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227229237556458,1.0,1.0,0.0,1.0,-3.046712636947632,3.0467050075531006,7.459867447323631e-06,2.3518552780151367,0.8957212567329407,0.8957212567329407,0.0,233.0423583984375,239.0,32980.94140625,0.0,2827.584716796875,1.0,281.5421142578125,283.70440673828125,291.0508728027344,295.1837463378906,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595255970954895,1.0,0.0,0.0,3.640414714813232,3.6404387950897217,8.842906709105591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.90478515625,0.0,1523.61767578125,1895.4371337890625,0.0,902.7291259765624,0.9032471179962158,1.0,0.0,3.0,1.0,0.0
