time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539485096931458,0.3562163114547729,0.3258728981018066,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614451289176941,0.5392684936523438,0.5151023864746094,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770821690559387,0.5707531571388245,0.4014357030391693,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292366623878479,0.3196239769458771,0.3085980713367462,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749195098877,0.2127391993999481,0.9863840341567992,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227229237556458,1.0,1.0,0.0,1.0,-3.046712636947632,3.0467050075531006,7.459867447323631e-06,2.3518552780151367,0.8957212567329407,0.8957212567329407,0.0,233.0423583984375,239.0,32980.94140625,0.0,2827.584716796875,1.0,281.5421142578125,283.70440673828125,291.0508728027344,295.1837463378906,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595255970954895,1.0,0.0,0.0,3.640414714813232,3.6404387950897217,8.842906709105591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.90478515625,0.0,1523.61767578125,1895.4371337890625,0.0,902.7291259765624,0.9032471179962158,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530480027198792,0.3566887676715851,0.3261586129665375,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601382970809937,0.5394414067268372,0.515087366104126,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780224919319153,0.5754333138465881,0.4045505225658417,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287393808364868,0.3205236494541168,0.3093265891075134,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372473239898682,0.21330426633358,0.988448679447174,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246888637542725,1.0,1.0,0.0,1.0,-3.0541326999664307,3.0541250705718994,7.496070338675054e-06,2.3575081825256348,0.8989171981811523,0.8989171981811523,0.0,234.9154815673828,242.0,32010.11328125,0.0,2852.181884765625,1.0,281.8416748046875,283.9390563964844,291.0440979003906,295.0970153808594,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770940780639648,1.0,0.0,0.0,3.642254590988159,3.642278432846069,8.851846473589831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.9580078125,0.0,1524.066650390625,1895.4371337890625,0.0,809.1322631835938,0.903517484664917,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530480027198792,0.3566887676715851,0.3261586129665375,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601382970809937,0.5394414067268372,0.515087366104126,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780224919319153,0.5754333138465881,0.4045505225658417,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287393808364868,0.3205236494541168,0.3093265891075134,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372473239898682,0.21330426633358,0.988448679447174,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246888637542725,1.0,1.0,0.0,1.0,-3.0541326999664307,3.0541250705718994,7.496070338675054e-06,2.3575081825256348,0.8989171981811523,0.8989171981811523,0.0,234.9154815673828,242.0,32010.11328125,0.0,2852.181884765625,1.0,281.8416748046875,283.9390563964844,291.0440979003906,295.0970153808594,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770940780639648,1.0,0.0,0.0,3.642254590988159,3.642278432846069,8.851846473589831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.9580078125,0.0,1524.066650390625,1895.4371337890625,0.0,809.1322631835938,0.903517484664917,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784013748169,0.3576745986938476,0.3269866704940796,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594959378242493,0.5402840375900269,0.5157846808433533,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795754909515381,0.5806921124458313,0.4081352651119232,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288454174995422,0.3219325244426727,0.3105954825878143,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374226808547974,0.2143558710813522,0.992895781993866,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272656917572021,1.0,1.0,0.0,1.0,-3.067142963409424,3.0671353340148926,7.560033736808691e-06,2.36753511428833,0.9047254323959352,0.9047254323959352,0.0,236.702377319336,245.0,31119.5703125,-0.0,2887.723388671875,1.0,282.1417236328125,284.17413330078125,291.0633850097656,295.05712890625,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635018944740295,1.0,0.0,0.0,3.653264045715332,3.653287887573242,8.905440154194366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.36279296875,0.0,1534.4503173828125,1895.4371337890625,0.0,745.2174682617188,0.9058129787445068,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.752784013748169,0.3576745986938476,0.3269866704940796,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594959378242493,0.5402840375900269,0.5157846808433533,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795754909515381,0.5806921124458313,0.4081352651119232,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288454174995422,0.3219325244426727,0.3105954825878143,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374226808547974,0.2143558710813522,0.992895781993866,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272656917572021,1.0,1.0,0.0,1.0,-3.067142963409424,3.0671353340148926,7.560033736808691e-06,2.36753511428833,0.9047254323959352,0.9047254323959352,0.0,236.702377319336,245.0,31119.5703125,-0.0,2887.723388671875,1.0,282.1417236328125,284.17413330078125,291.0633850097656,295.05712890625,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635018944740295,1.0,0.0,0.0,3.653264045715332,3.653287887573242,8.905440154194366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.36279296875,0.0,1534.4503173828125,1895.4371337890625,0.0,745.2174682617188,0.9058129787445068,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.751035213470459,0.357089102268219,0.3270588517189026,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573803901672363,0.5395515561103821,0.5157530307769775,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794429302215576,0.5840790867805481,0.4110025763511657,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278136014938354,0.3223917484283447,0.3114816546440124,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366576552391052,0.2147925943136215,0.9965317249298096,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299508810043335,1.0,1.0,0.0,1.0,-3.07608962059021,3.0760819911956787,7.604686288686935e-06,2.374643325805664,0.9049739837646484,0.9049739837646484,0.0,239.6951599121093,248.0,31977.056640625,-0.0,2921.5556640625,1.0,281.8577880859375,283.9481811523437,291.1958923339844,295.3207702636719,293.1499938964844,293.1499938964844,281.54998779296875,35791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869057774543762,1.0,0.0,0.0,3.661811113357544,3.661835193634033,8.947159244598879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.85302734375,0.0,1544.7867431640625,1895.4371337890625,0.0,858.4945678710938,0.9077678322792052,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.751035213470459,0.357089102268219,0.3270588517189026,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573803901672363,0.5395515561103821,0.5157530307769775,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794429302215576,0.5840790867805481,0.4110025763511657,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278136014938354,0.3223917484283447,0.3114816546440124,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366576552391052,0.2147925943136215,0.9965317249298096,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299508810043335,1.0,1.0,0.0,1.0,-3.07608962059021,3.0760819911956787,7.604686288686935e-06,2.374643325805664,0.9049739837646484,0.9049739837646484,0.0,239.6951599121093,248.0,31977.056640625,-0.0,2921.5556640625,1.0,281.8577880859375,283.9481811523437,291.1958923339844,295.3207702636719,293.1499938964844,293.1499938964844,281.54998779296875,35791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869057774543762,1.0,0.0,0.0,3.661811113357544,3.661835193634033,8.947159244598879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.85302734375,0.0,1544.7867431640625,1895.4371337890625,0.0,858.4945678710938,0.9077678322792052,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492929100990295,0.3562286794185638,0.3265445232391357,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554290533065796,0.5385184288024902,0.515084981918335,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784332275390625,0.5851249098777771,0.4119466841220855,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265535593032837,0.3221663236618042,0.3115007579326629,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355793476104736,0.2146485596895218,0.9968432784080504,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310560703277588,1.0,1.0,0.0,1.0,-3.0762064456939697,3.0761988162994385,7.605420705658616e-06,2.3747992515563965,0.9033958315849304,0.9033958315849304,0.0,241.72491455078125,248.0,32770.859375,-0.0,2932.440673828125,1.0,281.6008605957031,283.7582397460937,291.2349853515625,295.473876953125,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016654372215271,1.0,0.0,0.0,3.663419246673584,3.663443326950073,8.955019552558952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.60546875,0.0,1547.41748046875,1895.4371337890625,0.0,938.1135864257812,0.9081637263298036,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7471088171005249,0.3551202118396759,0.3257046937942505,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.853018045425415,0.5371648669242859,0.5140083432197571,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8769365549087524,0.5858706831932068,0.4125898778438568,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7248860597610474,0.321702092885971,0.311238944530487,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6341077089309692,0.2142943888902664,0.9960747957229614,284.8757019042969,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8738708496094,1.0,0.6319417357444763,1.0,1.0,0.0,1.0,-3.073441505432129,3.0734338760375977,7.591865141876042e-06,2.372710943222046,0.902301549911499,0.902301549911499,0.0,243.9892578125,251.0,32796.7421875,-0.0,2938.670166015625,1.0,281.5580444335937,283.7016906738281,291.1886901855469,295.3968811035156,293.1499938964844,293.1499938964844,281.25,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078990697860718,1.0,0.0,0.0,3.6625359058380127,3.662559986114502,8.950701726462285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3896484375,0.0,1547.15869140625,1895.4371337890625,0.0,973.6692504882812,0.90806382894516,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425581812858582,0.3525566160678863,0.3237011432647705,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480005860328674,0.5340130925178528,0.5113856792449951,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736944794654846,0.5868178009986877,0.4135113358497619,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212390303611755,0.3203710317611694,0.3103049695491791,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308155655860901,0.2132037281990051,0.9926770925521852,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331935524940491,1.0,1.0,0.0,1.0,-3.063785552978516,3.0637779235839844,7.544315394625299e-06,2.3652892112731934,0.8969526290893555,0.8969526290893555,0.0,248.445068359375,239.0,33638.9296875,-0.0,2942.287109375,1.0,281.2581787109375,283.4617919921875,291.1481628417969,295.4092712402344,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201916337013245,1.0,0.0,0.0,3.653720617294312,3.653744697570801,8.907666710911144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.06884765625,0.0,1539.232421875,1895.4371337890625,0.0,1046.9189453125,0.9062644243240356,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425581812858582,0.3525566160678863,0.3237011432647705,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480005860328674,0.5340130925178528,0.5113856792449951,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736944794654846,0.5868178009986877,0.4135113358497619,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212390303611755,0.3203710317611694,0.3103049695491791,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308155655860901,0.2132037281990051,0.9926770925521852,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331935524940491,1.0,1.0,0.0,1.0,-3.063785552978516,3.0637779235839844,7.544315394625299e-06,2.3652892112731934,0.8969526290893555,0.8969526290893555,0.0,248.445068359375,239.0,33638.9296875,-0.0,2942.287109375,1.0,281.2581787109375,283.4617919921875,291.1481628417969,295.4092712402344,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201916337013245,1.0,0.0,0.0,3.653720617294312,3.653744697570801,8.907666710911144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.06884765625,0.0,1539.232421875,1895.4371337890625,0.0,1046.9189453125,0.9062644243240356,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433812022209167,0.3514866530895233,0.3221567869186401,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490827083587646,0.5323204398155212,0.5091736316680908,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771046996116638,0.5894767642021179,0.4148386716842651,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224644422531128,0.3198979496955871,0.3094114959239959,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316400766372681,0.2126683592796325,0.9885804653167723,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299274563789368,1.0,1.0,0.0,1.0,-3.054856777191162,3.054849147796631,7.500055744458223e-06,2.358248472213745,0.8967058062553406,0.8967058062553406,0.0,245.0038452148437,227.0,32457.837890625,-0.0,2906.1953125,1.0,281.54217529296875,283.6668701171875,291.00811767578125,295.12158203125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963171720504761,1.0,0.0,0.0,3.646529912948608,3.646553754806519,8.872639227774926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.91552734375,0.0,1530.6046142578125,1895.4371337890625,0.0,908.5011596679688,0.9046288132667542,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433812022209167,0.3514866530895233,0.3221567869186401,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490827083587646,0.5323204398155212,0.5091736316680908,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771046996116638,0.5894767642021179,0.4148386716842651,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224644422531128,0.3198979496955871,0.3094114959239959,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316400766372681,0.2126683592796325,0.9885804653167723,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299274563789368,1.0,1.0,0.0,1.0,-3.054856777191162,3.054849147796631,7.500055744458223e-06,2.358248472213745,0.8967058062553406,0.8967058062553406,0.0,245.0038452148437,227.0,32457.837890625,-0.0,2906.1953125,1.0,281.54217529296875,283.6668701171875,291.00811767578125,295.12158203125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963171720504761,1.0,0.0,0.0,3.646529912948608,3.646553754806519,8.872639227774926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.91552734375,0.0,1530.6046142578125,1895.4371337890625,0.0,908.5011596679688,0.9046288132667542,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488770484924316,0.3517977297306061,0.3218674957752228,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553118109703064,0.5321450233459473,0.5083767175674438,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861209154129028,0.5936720371246338,0.4172804951667785,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279187440872192,0.3205437660217285,0.3094494044780731,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362935304641724,0.2130651026964187,0.987778902053833,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.62520432472229,1.0,1.0,0.0,1.0,-3.055559635162353,3.0555522441864014,7.503258075303165e-06,2.3586859703063965,0.8992076516151428,0.8992076516151428,0.0,236.38668823242188,215.0,31434.955078125,-0.0,2862.708251953125,1.0,281.8417358398437,283.8992004394531,290.9960632324219,295.0150451660156,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729649066925049,1.0,0.0,0.0,3.6465041637420654,3.646528005599976,8.872514172253432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.51220703125,0.0,1529.1607666015625,1895.4371337890625,0.0,789.1774291992188,0.9045006632804872,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488770484924316,0.3517977297306061,0.3218674957752228,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553118109703064,0.5321450233459473,0.5083767175674438,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861209154129028,0.5936720371246338,0.4172804951667785,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279187440872192,0.3205437660217285,0.3094494044780731,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362935304641724,0.2130651026964187,0.987778902053833,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.62520432472229,1.0,1.0,0.0,1.0,-3.055559635162353,3.0555522441864014,7.503258075303165e-06,2.3586859703063965,0.8992076516151428,0.8992076516151428,0.0,236.38668823242188,215.0,31434.955078125,-0.0,2862.708251953125,1.0,281.8417358398437,283.8992004394531,290.9960632324219,295.0150451660156,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729649066925049,1.0,0.0,0.0,3.6465041637420654,3.646528005599976,8.872514172253432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.51220703125,0.0,1529.1607666015625,1895.4371337890625,0.0,789.1774291992188,0.9045006632804872,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571070194244385,0.3527437746524811,0.3221774995326996,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646013140678406,0.5327270030975342,0.5083333253860474,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898350179195404,0.5985658168792725,0.42023766040802,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358105182647705,0.3218322098255157,0.3100923001766205,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.643403172492981,0.2140785604715347,0.9896164536476136,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199916005134583,1.0,1.0,0.0,1.0,-3.0624120235443115,3.06240463256836,7.536855264334008e-06,2.363935947418213,0.9042258858680724,0.9042258858680724,0.0,225.54635620117188,203.0,30469.419921875,-0.0,2819.876220703125,1.0,282.1417541503906,284.1313781738281,291.018798828125,294.9746398925781,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576239824295044,1.0,0.0,0.0,3.65504789352417,3.655071973800659,8.914140039451013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.55078125,0.0,1536.9451904296875,1895.4371337890625,0.0,719.1181030273438,0.9062565565109252,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571070194244385,0.3527437746524811,0.3221774995326996,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646013140678406,0.5327270030975342,0.5083333253860474,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898350179195404,0.5985658168792725,0.42023766040802,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358105182647705,0.3218322098255157,0.3100923001766205,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.643403172492981,0.2140785604715347,0.9896164536476136,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199916005134583,1.0,1.0,0.0,1.0,-3.0624120235443115,3.06240463256836,7.536855264334008e-06,2.363935947418213,0.9042258858680724,0.9042258858680724,0.0,225.54635620117188,203.0,30469.419921875,-0.0,2819.876220703125,1.0,282.1417541503906,284.1313781738281,291.018798828125,294.9746398925781,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576239824295044,1.0,0.0,0.0,3.65504789352417,3.655071973800659,8.914140039451013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.55078125,0.0,1536.9451904296875,1895.4371337890625,0.0,719.1181030273438,0.9062565565109252,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616236209869385,0.3527464568614959,0.3222568929195404,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697366714477539,0.5325700044631958,0.5082637071609497,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.90493506193161,0.6004002690315247,0.4216244518756866,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401559948921204,0.3222356140613556,0.3104296624660492,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474215388298035,0.2144652158021927,0.9908301830291748,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172775030136108,1.0,1.0,0.0,1.0,-3.065962314605713,3.0659546852111816,7.554550847999053e-06,2.366764783859253,0.9038026928901672,0.9038026928901672,0.0,219.955795288086,203.0,31266.6015625,-0.0,2797.7314453125,1.0,281.8984375,283.9591979980469,291.1403503417969,295.2333068847656,293.1499938964844,293.1499938964844,281.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712841749191284,1.0,0.0,0.0,3.658977270126343,3.659001350402832,8.933316166803706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.630859375,0.0,1541.7147216796875,1895.4371337890625,0.0,781.191162109375,0.9071154594421388,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7654600739479065,0.3522290587425232,0.3217805624008178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8742353320121765,0.5318592190742493,0.507599949836731,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110870957374572,0.601617157459259,0.4224757254123688,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7439998984336853,0.3222615718841553,0.3103966116905212,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510014533996582,0.2145736515522003,0.9908769130706788,285.0237731933594,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.614305853843689,1.0,1.0,0.0,1.0,-3.065638542175293,3.065631151199341,7.553164778073551e-06,2.366602897644043,0.9037288427352904,0.9037288427352904,0.0,214.7862243652344,191.0,31318.54296875,-0.0,2770.043701171875,1.0,281.85760498046875,283.9057006835937,291.1498413085937,295.2366027832031,293.1499938964844,293.1499938964844,281.54998779296875,35867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814091563224792,1.0,0.0,0.0,3.660810232162476,3.660834312438965,8.942269005274284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.89892578125,0.0,1544.2359619140625,1895.4371337890625,0.0,830.4995727539062,0.9075950980186462,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725211977958679,0.3503966927528381,0.3200049996376037,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826920390129089,0.5294992923736572,0.5052871704101562,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234278798103333,0.6031084656715393,0.423429399728775,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512238621711731,0.3215976655483246,0.309608519077301,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576721668243408,0.2142046391963958,0.9882792830467224,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076173782348633,1.0,1.0,0.0,1.0,-3.0578091144561768,3.0578017234802246,7.514840035582893e-06,2.360645532608032,0.9002495408058167,0.9002495408058167,0.0,204.7496032714844,179.0,32104.50390625,-0.0,2702.1826171875,1.0,281.55816650390625,283.6591796875,291.1319885253906,295.3020324707031,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031843423843384,1.0,0.0,0.0,3.658415079116821,3.658439159393311,8.930571198106918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.74267578125,0.0,1543.1826171875,1895.4371337890625,0.0,946.676513671875,0.9071990251541138,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725211977958679,0.3503966927528381,0.3200049996376037,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826920390129089,0.5294992923736572,0.5052871704101562,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234278798103333,0.6031084656715393,0.423429399728775,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512238621711731,0.3215976655483246,0.309608519077301,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576721668243408,0.2142046391963958,0.9882792830467224,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076173782348633,1.0,1.0,0.0,1.0,-3.0578091144561768,3.0578017234802246,7.514840035582893e-06,2.360645532608032,0.9002495408058167,0.9002495408058167,0.0,204.7496032714844,179.0,32104.50390625,-0.0,2702.1826171875,1.0,281.55816650390625,283.6591796875,291.1319885253906,295.3020324707031,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031843423843384,1.0,0.0,0.0,3.658415079116821,3.658439159393311,8.930571198106918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.74267578125,0.0,1543.1826171875,1895.4371337890625,0.0,946.676513671875,0.9071990251541138,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7778998613357544,0.3486407399177551,0.3182825744152069,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891791105270386,0.5272415280342102,0.5030348300933838,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9330807328224182,0.6037552356719971,0.423783004283905,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567365765571594,0.3206923604011535,0.3085897266864776,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626699566841125,0.2135633677244186,0.98454612493515,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019982099533081,1.0,1.0,0.0,1.0,-3.047747611999512,3.04774022102356,7.465513135684887e-06,2.3528971672058105,0.8954806923866272,0.8954806923866272,0.0,197.1359100341797,179.0,33007.67578125,-0.0,2642.94677734375,1.0,281.2705078125,283.4396667480469,291.11248779296875,295.35662841796875,293.1499938964844,293.1499938964844,281.25,36297.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160068511962891,1.0,0.0,0.0,3.650128602981568,3.6501526832580566,8.89016121163877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.5498046875,0.0,1535.539306640625,1895.4371337890625,0.0,1021.524169921875,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797234058380127,0.3480525314807892,0.3176393210887909,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913871049880981,0.5264695882797241,0.5021952390670776,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936344563961029,0.603968620300293,0.4238327145576477,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.7586117386817932,0.3203620016574859,0.3081783950328827,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.664351761341095,0.2133151590824127,0.9830003380775452,284.61651611328125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145935058594,1.0,0.6000161170959473,1.0,1.0,0.0,1.0,-3.0436720848083496,3.0436644554138184,7.445531991834287e-06,2.3497390747070312,0.8941646218299866,0.8941646218299866,0.0,194.5761566162109,167.0,32982.8515625,-0.0,2621.78125,1.0,281.2582092285156,283.4236145019531,291.0793151855469,295.30474853515625,293.1499938964844,293.1499938964844,281.54998779296875,36345.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163228154182434,1.0,0.0,0.0,3.6463100910186768,3.646334171295166,8.871570003066154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.43896484375,0.0,1531.651611328125,1895.4371337890625,0.0,1023.4253540039062,0.9046685695648192,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789949893951416,0.3471643626689911,0.3159738779067993,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032513499259948,0.5248585343360901,0.4997597932815552,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526584148406982,0.606630802154541,0.4249202907085418,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686751484870911,0.3199869692325592,0.3070675134658813,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733865141868591,0.2129895985126495,0.978368043899536,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592078447341919,1.0,1.0,0.0,1.0,-3.033132076263428,3.033124685287476,7.393588930426631e-06,2.341404438018799,0.8930713534355164,0.8930713534355164,0.0,183.07212829589844,155.0,31744.576171875,-0.0,2542.031494140625,1.0,281.5420837402344,283.6264038085937,290.9218139648437,294.9973449707031,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924059152603149,1.0,0.0,0.0,3.635596752166748,3.635620594024658,8.81951507381018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.27001953125,0.0,1519.1981201171875,1895.4371337890625,0.0,887.3965454101562,0.9022504687309264,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789949893951416,0.3471643626689911,0.3159738779067993,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032513499259948,0.5248585343360901,0.4997597932815552,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526584148406982,0.606630802154541,0.4249202907085418,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686751484870911,0.3199869692325592,0.3070675134658813,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733865141868591,0.2129895985126495,0.978368043899536,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592078447341919,1.0,1.0,0.0,1.0,-3.033132076263428,3.033124685287476,7.393588930426631e-06,2.341404438018799,0.8930713534355164,0.8930713534355164,0.0,183.07212829589844,155.0,31744.576171875,-0.0,2542.031494140625,1.0,281.5420837402344,283.6264038085937,290.9218139648437,294.9973449707031,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924059152603149,1.0,0.0,0.0,3.635596752166748,3.635620594024658,8.81951507381018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.27001953125,0.0,1519.1981201171875,1895.4371337890625,0.0,887.3965454101562,0.9022504687309264,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049077391624451,0.34760382771492,0.3156476616859436,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921543836593628,0.5247212648391724,0.498836487531662,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727939367294312,0.6108365654945374,0.4272431433200836,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832796573638916,0.3206968009471893,0.3070041537284851,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866430640220642,0.2135574966669082,0.9775765538215636,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846317410469055,1.0,1.0,0.0,1.0,-3.0333855152130127,3.0333781242370605,7.394541626126738e-06,2.341480255126953,0.8947665691375732,0.8947665691375732,0.0,170.1833953857422,143.0,30734.748046875,-0.0,2475.825439453125,1.0,281.84161376953125,283.8611145019531,290.89569091796875,294.8746032714844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682758688926697,1.0,0.0,0.0,3.6320767402648926,3.6321005821228014,8.802445563560468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.33251953125,0.0,1513.8905029296875,1895.4371337890625,0.0,767.0905151367188,0.9013403058052064,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049077391624451,0.34760382771492,0.3156476616859436,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921543836593628,0.5247212648391724,0.498836487531662,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727939367294312,0.6108365654945374,0.4272431433200836,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832796573638916,0.3206968009471893,0.3070041537284851,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866430640220642,0.2135574966669082,0.9775765538215636,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846317410469055,1.0,1.0,0.0,1.0,-3.0333855152130127,3.0333781242370605,7.394541626126738e-06,2.341480255126953,0.8947665691375732,0.8947665691375732,0.0,170.1833953857422,143.0,30734.748046875,-0.0,2475.825439453125,1.0,281.84161376953125,283.8611145019531,290.89569091796875,294.8746032714844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682758688926697,1.0,0.0,0.0,3.6320767402648926,3.6321005821228014,8.802445563560468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.33251953125,0.0,1513.8905029296875,1895.4371337890625,0.0,767.0905151367188,0.9013403058052064,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133739829063416,0.348058134317398,0.3157081007957458,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327324032783508,0.5249398350715637,0.4986633956432342,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830279350280762,0.6132048964500427,0.4285939633846283,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919250130653381,0.3212913870811462,0.3072124421596527,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945224404335022,0.2140660136938095,0.978235960006714,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.581126868724823,1.0,1.0,0.0,1.0,-3.035914182662964,3.0359065532684326,7.40680798116955e-06,2.343403577804565,0.8971508145332336,0.8971508145332336,0.0,163.63778686523438,143.0,29885.671875,-0.0,2446.66796875,1.0,282.0982360839844,284.0450744628906,290.8692932128906,294.7491760253906,293.1499938964844,293.1499938964844,282.1499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563024282455444,1.0,0.0,0.0,3.633404493331909,3.6334283351898193,8.808881943878077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.57177734375,0.0,1514.3892822265625,1895.4371337890625,0.0,713.374267578125,0.9015848636627196,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8224663734436035,0.3486541211605072,0.315968245267868,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9451386332511902,0.5253284573554993,0.4987271130084991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.993233859539032,0.6157328486442566,0.4301349818706512,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.801662266254425,0.3220293819904327,0.3076003789901733,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.703392744064331,0.2147115021944046,0.979637086391449,285.1492919921875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1505126953125,1.0,0.577793300151825,1.0,1.0,0.0,1.0,-3.040304183959961,3.040296792984009,7.42819474908174e-06,2.346771240234375,0.8990020155906677,0.8990020155906677,0.0,156.99400329589844,131.0,29786.2109375,-0.0,2420.406982421875,1.0,282.1416015625,284.0959167480469,290.91015625,294.8255310058594,293.1499938964844,293.1499938964844,282.45001220703125,35840.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524612665176392,1.0,0.0,0.0,3.637365102767944,3.637388944625856,8.828097293189785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8095703125,0.0,1517.9671630859375,1895.4371337890625,0.0,696.9342651367188,0.9023615717887878,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379329442977905,0.3500404953956604,0.3167527019977569,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650740027427672,0.5263572931289673,0.4991961121559143,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225890517234802,0.4176138341426849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179398775100708,0.323711097240448,0.3087051212787628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182815074920654,0.216212198138237,0.9840772747993468,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704889297485352,1.0,1.0,0.0,1.0,-3.03345274925232,3.033445358276367,7.39548113415367e-06,2.3417913913726807,0.9059453010559082,0.9059453010559082,0.0,146.34678649902344,134.0,28874.646484375,-0.0,2352.587646484375,1.0,282.4416809082031,284.3289794921875,290.914306640625,294.7799987792969,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419201850891113,1.0,0.0,0.0,3.652385711669922,3.652409553527832,8.901159276319959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.93212890625,0.0,1532.6658935546875,1895.4371337890625,0.0,653.7161254882812,0.9055412411689758,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379329442977905,0.3500404953956604,0.3167527019977569,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650740027427672,0.5263572931289673,0.4991961121559143,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225890517234802,0.4176138341426849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179398775100708,0.323711097240448,0.3087051212787628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182815074920654,0.216212198138237,0.9840772747993468,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704889297485352,1.0,1.0,0.0,1.0,-3.03345274925232,3.033445358276367,7.39548113415367e-06,2.3417913913726807,0.9059453010559082,0.9059453010559082,0.0,146.34678649902344,134.0,28874.646484375,-0.0,2352.587646484375,1.0,282.4416809082031,284.3289794921875,290.914306640625,294.7799987792969,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419201850891113,1.0,0.0,0.0,3.652385711669922,3.652409553527832,8.901159276319959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.93212890625,0.0,1532.6658935546875,1895.4371337890625,0.0,653.7161254882812,0.9055412411689758,1.0,0.0,3.0,1.0,0.0
