time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451012372970581,0.3497368395328522,0.3168336451053619,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.973380982875824,0.5256795287132263,0.4989531636238098,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307346820831299,0.4066117107868194,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254302740097046,0.3242994248867035,0.3094665110111236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252624034881592,0.2170421928167343,0.9881787300109864,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670058131217957,1.0,1.0,0.0,1.0,-3.025866985321045,3.0258595943450928,7.358149105129996e-06,2.3357691764831543,0.9066876173019408,0.9066876173019408,0.0,141.58868408203125,137.0,29534.150390625,-0.0,2314.168212890625,1.0,282.15777587890625,284.08795166015625,291.0194702148437,295.00616455078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667773485183716,1.0,0.0,0.0,3.6642332077026367,3.664257287979126,8.958999728747585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.59130859375,0.0,1546.84130859375,1895.4371337890625,0.0,760.158447265625,0.9082481265068054,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451012372970581,0.3497368395328522,0.3168336451053619,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.973380982875824,0.5256795287132263,0.4989531636238098,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307346820831299,0.4066117107868194,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254302740097046,0.3242994248867035,0.3094665110111236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252624034881592,0.2170421928167343,0.9881787300109864,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670058131217957,1.0,1.0,0.0,1.0,-3.025866985321045,3.0258595943450928,7.358149105129996e-06,2.3357691764831543,0.9066876173019408,0.9066876173019408,0.0,141.58868408203125,137.0,29534.150390625,-0.0,2314.168212890625,1.0,282.15777587890625,284.08795166015625,291.0194702148437,295.00616455078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667773485183716,1.0,0.0,0.0,3.6642332077026367,3.664257287979126,8.958999728747585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.59130859375,0.0,1546.84130859375,1895.4371337890625,0.0,760.158447265625,0.9082481265068054,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456377387046814,0.3481071889400482,0.3155618906021118,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741067290306092,0.5234841704368591,0.4971356689929962,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362519860267639,0.4041739404201507,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266732096672058,0.3237073719501495,0.3091044723987579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266850471496582,0.2169435322284698,0.9884978532791138,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.565478503704071,1.0,1.0,0.0,1.0,-3.0191707611083984,3.0191633701324463,7.325520527956542e-06,2.3305587768554688,0.9046394228935242,0.9046394228935242,0.0,140.349609375,140.0,30344.798828125,-0.0,2295.650146484375,1.0,281.85809326171875,283.8390197753906,290.9890441894531,295.0538330078125,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879649519920349,1.0,0.0,0.0,3.668008327484131,3.66803240776062,8.97746872396965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5458984375,0.0,1552.6783447265625,1895.4371337890625,0.0,863.9903564453125,0.909231424331665,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456377387046814,0.3481071889400482,0.3155618906021118,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741067290306092,0.5234841704368591,0.4971356689929962,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362519860267639,0.4041739404201507,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266732096672058,0.3237073719501495,0.3091044723987579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266850471496582,0.2169435322284698,0.9884978532791138,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.565478503704071,1.0,1.0,0.0,1.0,-3.0191707611083984,3.0191633701324463,7.325520527956542e-06,2.3305587768554688,0.9046394228935242,0.9046394228935242,0.0,140.349609375,140.0,30344.798828125,-0.0,2295.650146484375,1.0,281.85809326171875,283.8390197753906,290.9890441894531,295.0538330078125,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879649519920349,1.0,0.0,0.0,3.668008327484131,3.66803240776062,8.97746872396965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5458984375,0.0,1552.6783447265625,1895.4371337890625,0.0,863.9903564453125,0.909231424331665,1.0,0.0,3.0,1.0,0.0
12067980,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425577878952026,0.345904678106308,0.3137368857860565,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707522392272948,0.520576536655426,0.4945873618125915,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393980979919434,0.4064771234989166,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385404586792,0.3224692642688751,0.3081063628196716,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248569130897522,0.2162207961082458,0.9860703945159912,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565054714679718,1.0,1.0,0.0,1.0,-3.012564182281494,3.012556791305542,7.29340672478429e-06,2.32542085647583,0.8998363614082336,0.8998363614082336,0.0,140.99888610839844,143.0,31138.375,-0.0,2287.072265625,1.0,281.5581359863281,283.5937194824219,290.9309387207031,295.04510498046875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004441380500793,1.0,0.0,0.0,3.662123203277588,3.662147283554077,8.948684353526914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.00634765625,0.0,1548.0411376953125,1895.4371337890625,0.0,931.276123046875,0.9080893397331238,1.0,0.0,3.0,1.0,0.0
12068040,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425577878952026,0.345904678106308,0.3137368857860565,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707522392272948,0.520576536655426,0.4945873618125915,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393980979919434,0.4064771234989166,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.824385404586792,0.3224692642688751,0.3081063628196716,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248569130897522,0.2162207961082458,0.9860703945159912,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565054714679718,1.0,1.0,0.0,1.0,-3.012564182281494,3.012556791305542,7.29340672478429e-06,2.32542085647583,0.8998363614082336,0.8998363614082336,0.0,140.99888610839844,143.0,31138.375,-0.0,2287.072265625,1.0,281.5581359863281,283.5937194824219,290.9309387207031,295.04510498046875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004441380500793,1.0,0.0,0.0,3.662123203277588,3.662147283554077,8.948684353526914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.00634765625,0.0,1548.0411376953125,1895.4371337890625,0.0,931.276123046875,0.9080893397331238,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403019309043884,0.3446851670742035,0.3127500414848327,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681751132011414,0.5189771056175232,0.4932019710540771,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402772068977356,0.40865159034729,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225032687187195,0.3217118978500366,0.307489663362503,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232303023338318,0.2157033234834671,0.984202206134796,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650944113731384,1.0,1.0,0.0,1.0,-3.0093393325805664,3.0093319416046143,7.2777538662194274e-06,2.322911739349365,0.8958505988121033,0.8958505988121033,0.0,141.73802185058594,143.0,31932.248046875,-0.0,2285.0634765625,1.0,281.301025390625,283.4076232910156,290.9402160644531,295.1419982910156,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079307794570923,1.0,0.0,0.0,3.65531325340271,3.655337333679199,8.915434364098473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05078125,0.0,1541.6168212890625,1895.4371337890625,0.0,973.8529663085938,0.9066381454467772,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375226259231567,0.3433714807033539,0.3116150796413421,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649295806884766,0.5172690153121948,0.4916488230228424,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407349109649658,0.4114823043346405,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.820110559463501,0.3208608329296112,0.3067474365234375,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211136817932129,0.2150826156139373,0.9817717671394348,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652254819869995,1.0,1.0,0.0,1.0,-3.005697011947632,3.005689859390259,7.260109214257682e-06,2.3200836181640625,0.892400324344635,0.892400324344635,0.0,142.73001098632812,146.0,31966.482421875,-0.0,2283.603759765625,1.0,281.2582092285156,283.3571472167969,290.8908386230469,295.0482788085937,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089812517166138,1.0,0.0,0.0,3.645383596420288,3.645407676696777,8.86706288838468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.0888671875,0.0,1531.55712890625,1895.4371337890625,0.0,979.9525146484376,0.9045462012290956,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334155678749084,0.34231698513031,0.3102878332138061,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9597111940383912,0.5154705047607422,0.4895342290401459,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431179046630859,0.4162249863147735,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164207935333252,0.3202193677425384,0.3058760166168213,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768132686615,0.2145518213510513,0.9786105751991272,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.565917432308197,1.0,1.0,0.0,1.0,-3.00240421295166,3.002397060394287,7.243895197461825e-06,2.3174068927764893,0.8902531266212463,0.8902531266212463,0.0,144.51614379882812,149.0,30902.259765625,-0.0,2286.846435546875,1.0,281.5420837402344,283.57373046875,290.74871826171875,294.7651672363281,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584210991859436,1.0,0.0,0.0,3.629840612411499,3.629864692687988,8.791610071057221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2646484375,0.0,1513.7960205078125,1895.4371337890625,0.0,844.6598510742188,0.901054322719574,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334155678749084,0.34231698513031,0.3102878332138061,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9597111940383912,0.5154705047607422,0.4895342290401459,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431179046630859,0.4162249863147735,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164207935333252,0.3202193677425384,0.3058760166168213,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768132686615,0.2145518213510513,0.9786105751991272,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.565917432308197,1.0,1.0,0.0,1.0,-3.00240421295166,3.002397060394287,7.243895197461825e-06,2.3174068927764893,0.8902531266212463,0.8902531266212463,0.0,144.51614379882812,149.0,30902.259765625,-0.0,2286.846435546875,1.0,281.5420837402344,283.57373046875,290.74871826171875,294.7651672363281,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584210991859436,1.0,0.0,0.0,3.629840612411499,3.629864692687988,8.791610071057221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2646484375,0.0,1513.7960205078125,1895.4371337890625,0.0,844.6598510742188,0.901054322719574,1.0,0.0,3.0,1.0,0.0
12068340,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315529823303223,0.3425352573394775,0.3103091120719909,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568814635276794,0.5151305794715881,0.4889880120754242,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473566293716431,0.4192555248737335,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147630095481873,0.3206875324249267,0.3061431050300598,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163220643997192,0.2149170041084289,0.9795695543289183,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674042701721191,1.0,1.0,0.0,1.0,-3.006883144378662,3.00687575340271,7.265319709404139e-06,2.3207767009735107,0.8909171223640442,0.8909171223640442,0.0,145.9309539794922,152.0,29934.78515625,-0.0,2302.165283203125,1.0,281.841552734375,283.8138427734375,290.7289123535156,294.65625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561139702796936,1.0,0.0,0.0,3.6216461658477774,3.621670007705689,8.75196064953343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.44384765625,0.0,1503.34765625,1895.4371337890625,0.0,734.6194458007812,0.8990982174873352,1.0,0.0,3.0,1.0,0.0
12068400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315529823303223,0.3425352573394775,0.3103091120719909,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568814635276794,0.5151305794715881,0.4889880120754242,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473566293716431,0.4192555248737335,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147630095481873,0.3206875324249267,0.3061431050300598,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163220643997192,0.2149170041084289,0.9795695543289183,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674042701721191,1.0,1.0,0.0,1.0,-3.006883144378662,3.00687575340271,7.265319709404139e-06,2.3207767009735107,0.8909171223640442,0.8909171223640442,0.0,145.9309539794922,152.0,29934.78515625,-0.0,2302.165283203125,1.0,281.841552734375,283.8138427734375,290.7289123535156,294.65625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561139702796936,1.0,0.0,0.0,3.6216461658477774,3.621670007705689,8.75196064953343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.44384765625,0.0,1503.34765625,1895.4371337890625,0.0,734.6194458007812,0.8990982174873352,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.83046954870224,0.3433426022529602,0.3109531104564667,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954917848110199,0.5155214667320251,0.4892438650131225,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527167558670044,0.4218908846378326,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139265179634094,0.3217789232730865,0.307081401348114,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157779932022095,0.2158646434545517,0.9834161400794984,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696420669555664,1.0,1.0,0.0,1.0,-3.0168797969818115,3.0168726444244385,7.313614787562983e-06,2.328452110290528,0.894305408000946,0.894305408000946,0.0,147.41421508789062,155.0,29087.166015625,-0.0,2327.884765625,1.0,282.1415100097656,284.056640625,290.74169921875,294.6108093261719,293.1499938964844,293.1499938964844,282.45001220703125,35951.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462625622749329,1.0,0.0,0.0,3.6226646900177,3.6226882934570312,8.756883289606776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.30419921875,0.0,1502.6058349609375,1895.4371337890625,0.0,671.1879272460938,0.8991566896438599,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.83046954870224,0.3433426022529602,0.3109531104564667,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954917848110199,0.5155214667320251,0.4892438650131225,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527167558670044,0.4218908846378326,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139265179634094,0.3217789232730865,0.307081401348114,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157779932022095,0.2158646434545517,0.9834161400794984,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696420669555664,1.0,1.0,0.0,1.0,-3.0168797969818115,3.0168726444244385,7.313614787562983e-06,2.328452110290528,0.894305408000946,0.894305408000946,0.0,147.41421508789062,155.0,29087.166015625,-0.0,2327.884765625,1.0,282.1415100097656,284.056640625,290.74169921875,294.6108093261719,293.1499938964844,293.1499938964844,282.45001220703125,35951.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462625622749329,1.0,0.0,0.0,3.6226646900177,3.6226882934570312,8.756883289606776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.30419921875,0.0,1502.6058349609375,1895.4371337890625,0.0,671.1879272460938,0.8991566896438599,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298294544219971,0.3446774482727051,0.3120691478252411,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534242153167723,0.5165331959724426,0.4900902211666107,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589668989181519,0.4244569838047027,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135544061660767,0.3233763575553894,0.3085099756717682,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157915830612183,0.217285543680191,0.98945552110672,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725407004356384,1.0,1.0,0.0,1.0,-3.031296968460083,3.031289577484131,7.383642696368042e-06,2.33956241607666,0.9010245203971864,0.9010245203971864,0.0,149.05532836914062,158.0,28462.486328125,-0.0,2362.6728515625,1.0,282.4415588378906,284.3096008300781,290.7488708496094,294.5814819335937,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374549031257629,1.0,0.0,0.0,3.635017156600952,3.6350409984588623,8.816703598313325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.513671875,0.0,1513.9354248046875,1895.4371337890625,0.0,636.2224731445312,0.901707649230957,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298294544219971,0.3446774482727051,0.3120691478252411,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534242153167723,0.5165331959724426,0.4900902211666107,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589668989181519,0.4244569838047027,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135544061660767,0.3233763575553894,0.3085099756717682,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157915830612183,0.217285543680191,0.98945552110672,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725407004356384,1.0,1.0,0.0,1.0,-3.031296968460083,3.031289577484131,7.383642696368042e-06,2.33956241607666,0.9010245203971864,0.9010245203971864,0.0,149.05532836914062,158.0,28462.486328125,-0.0,2362.6728515625,1.0,282.4415588378906,284.3096008300781,290.7488708496094,294.5814819335937,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374549031257629,1.0,0.0,0.0,3.635017156600952,3.6350409984588623,8.816703598313325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.513671875,0.0,1513.9354248046875,1895.4371337890625,0.0,636.2224731445312,0.901707649230957,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291646242141724,0.3447912931442261,0.3125337660312652,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522657990455629,0.5165092349052429,0.4904449582099914,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613991260528564,0.4261870682239532,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130868673324585,0.3238579332828522,0.3092152178287506,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155930399894714,0.2178077697753906,0.99263995885849,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741692185401917,1.0,1.0,0.0,1.0,-3.03904128074646,3.039033889770508,7.421565442200517e-06,2.345601797103882,0.901004433631897,0.901004433631897,0.0,150.09127807617188,158.0,29136.60546875,-0.0,2382.279296875,1.0,282.1988525390625,284.1312866210937,290.8612060546875,294.83160400390625,293.1499938964844,293.1499938964844,282.1499938964844,35696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537039041519165,1.0,0.0,0.0,3.641083002090454,3.641106843948364,8.846153605190921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.52734375,0.0,1521.0069580078125,1895.4371337890625,0.0,702.21142578125,0.9030329585075378,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8271973729133606,0.344308853149414,0.3123562335968017,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9495599865913392,0.5158527493476868,0.4901148378849029,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.662883460521698,0.4292152523994446,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8114385008811951,0.3238885998725891,0.3094691634178161,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7143377065658569,0.2179858237504959,0.9943327307701112,285.1052551269531,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2882385253906,285.1037292480469,1.0,0.5757425427436829,1.0,1.0,0.0,1.0,-3.0444164276123047,3.044408798217773,7.448008545907214e-06,2.349821090698242,0.9014272093772888,0.9014272093772888,0.0,151.58123779296875,161.0,29216.9453125,-0.0,2399.94287109375,1.0,282.15777587890625,284.0768737792969,290.8572082519531,294.8211975097656,293.1499938964844,293.1499938964844,281.8500061035156,35760.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652422904968262,1.0,0.0,0.0,3.644865512847901,3.6448893547058105,8.864541882758203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.41552734375,0.0,1525.6741943359375,1895.4371337890625,0.0,753.1205444335938,0.9039536118507384,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213743567466736,0.3424313962459564,0.311060220003128,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416950345039368,0.5134866237640381,0.4883413016796112,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637365221977234,0.4372462928295135,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061562180519104,0.3231118321418762,0.3091253936290741,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099165916442871,0.2176115214824676,0.9943704009056092,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785941481590271,1.0,1.0,0.0,1.0,-3.0500199794769287,3.050012588500977,7.475673555745743e-06,2.3542399406433105,0.898705780506134,0.898705780506134,0.0,155.22328186035156,164.0,29987.283203125,-0.0,2429.285400390625,1.0,281.8582763671875,283.8273010253906,290.8182067871094,294.8609924316406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878157019615173,1.0,0.0,0.0,3.646115064620972,3.646139144897461,8.870621286405367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.8291015625,0.0,1528.7396240234375,1895.4371337890625,0.0,863.2138671875,0.9043797850608826,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213743567466736,0.3424313962459564,0.311060220003128,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416950345039368,0.5134866237640381,0.4883413016796112,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637365221977234,0.4372462928295135,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061562180519104,0.3231118321418762,0.3091253936290741,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099165916442871,0.2176115214824676,0.9943704009056092,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785941481590271,1.0,1.0,0.0,1.0,-3.0500199794769287,3.050012588500977,7.475673555745743e-06,2.3542399406433105,0.898705780506134,0.898705780506134,0.0,155.22328186035156,164.0,29987.283203125,-0.0,2429.285400390625,1.0,281.8582763671875,283.8273010253906,290.8182067871094,294.8609924316406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878157019615173,1.0,0.0,0.0,3.646115064620972,3.646139144897461,8.870621286405367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.8291015625,0.0,1528.7396240234375,1895.4371337890625,0.0,863.2138671875,0.9043797850608826,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164346218109131,0.3418582379817962,0.3102037906646728,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347187876701356,0.5123472809791565,0.4869081974029541,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665458619594574,0.4444827437400818,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013989329338074,0.3230239748954773,0.3088506460189819,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057177424430847,0.217576578259468,0.9938231706619264,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811991095542908,1.0,1.0,0.0,1.0,-3.054972648620605,3.0549652576446533,7.499806088162586e-06,2.357992887496948,0.902008891105652,0.902008891105652,0.0,158.5475311279297,167.0,29246.671875,-0.0,2455.86376953125,1.0,282.14215087890625,284.0536193847656,290.63916015625,294.5591735839844,293.1499938964844,293.1499938964844,281.8500061035156,35843.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676037073135376,1.0,0.0,0.0,3.651000022888184,3.6510238647460938,8.894405709725106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.43701171875,0.0,1533.10888671875,1895.4371337890625,0.0,763.9737548828125,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164346218109131,0.3418582379817962,0.3102037906646728,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347187876701356,0.5123472809791565,0.4869081974029541,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665458619594574,0.4444827437400818,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013989329338074,0.3230239748954773,0.3088506460189819,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057177424430847,0.217576578259468,0.9938231706619264,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811991095542908,1.0,1.0,0.0,1.0,-3.054972648620605,3.0549652576446533,7.499806088162586e-06,2.357992887496948,0.902008891105652,0.902008891105652,0.0,158.5475311279297,167.0,29246.671875,-0.0,2455.86376953125,1.0,282.14215087890625,284.0536193847656,290.63916015625,294.5591735839844,293.1499938964844,293.1499938964844,281.8500061035156,35843.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676037073135376,1.0,0.0,0.0,3.651000022888184,3.6510238647460938,8.894405709725106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.43701171875,0.0,1533.10888671875,1895.4371337890625,0.0,763.9737548828125,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120182156562805,0.3405851721763611,0.3095506131649017,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285059571266174,0.5105949640274048,0.4857647716999054,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662294864654541,0.4511118829250335,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973058223724365,0.3225951790809631,0.3088113069534302,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021052241325378,0.2173229753971099,0.9940780401229858,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838221311569214,1.0,1.0,0.0,1.0,-3.061047315597534,3.061039686203003,7.529853064625058e-06,2.362762212753296,0.8992923498153687,0.8992923498153687,0.0,161.70809936523438,170.0,29942.076171875,-0.0,2483.77734375,1.0,281.8577880859375,283.8210754394531,290.7204284667969,294.7268981933594,293.1499938964844,293.1499938964844,282.1499938964844,36028.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794616341590881,1.0,0.0,0.0,3.650937795639038,3.6509618759155273,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.87060546875,0.0,1534.4217529296875,1895.4371337890625,0.0,820.7902221679688,0.9054903388023376,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120182156562805,0.3405851721763611,0.3095506131649017,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285059571266174,0.5105949640274048,0.4857647716999054,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662294864654541,0.4511118829250335,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973058223724365,0.3225951790809631,0.3088113069534302,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021052241325378,0.2173229753971099,0.9940780401229858,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838221311569214,1.0,1.0,0.0,1.0,-3.061047315597534,3.061039686203003,7.529853064625058e-06,2.362762212753296,0.8992923498153687,0.8992923498153687,0.0,161.70809936523438,170.0,29942.076171875,-0.0,2483.77734375,1.0,281.8577880859375,283.8210754394531,290.7204284667969,294.7268981933594,293.1499938964844,293.1499938964844,282.1499938964844,36028.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794616341590881,1.0,0.0,0.0,3.650937795639038,3.6509618759155273,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.87060546875,0.0,1534.4217529296875,1895.4371337890625,0.0,820.7902221679688,0.9054903388023376,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076847195625305,0.3402003943920135,0.3089077472686767,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225453734397888,0.5096978545188904,0.484607458114624,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678560972213745,0.4575420022010803,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933690547943115,0.3226909041404724,0.3087287843227386,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985664963722229,0.2173915058374405,0.993967592716217,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863175988197327,1.0,1.0,0.0,1.0,-3.066375255584717,3.0663678646087646,7.5559387369139586e-06,2.366811990737915,0.9026650190353394,0.9026650190353394,0.0,164.78509521484375,173.0,29260.484375,-0.0,2509.950439453125,1.0,282.1421813964844,284.0523986816406,290.6058654785156,294.5132751464844,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626927018165588,1.0,0.0,0.0,3.654991149902344,3.655015230178833,8.913863212001161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.40576171875,0.0,1537.72412109375,1895.4371337890625,0.0,741.5704345703125,0.9063160419464112,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076847195625305,0.3402003943920135,0.3089077472686767,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225453734397888,0.5096978545188904,0.484607458114624,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678560972213745,0.4575420022010803,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933690547943115,0.3226909041404724,0.3087287843227386,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985664963722229,0.2173915058374405,0.993967592716217,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863175988197327,1.0,1.0,0.0,1.0,-3.066375255584717,3.0663678646087646,7.5559387369139586e-06,2.366811990737915,0.9026650190353394,0.9026650190353394,0.0,164.78509521484375,173.0,29260.484375,-0.0,2509.950439453125,1.0,282.1421813964844,284.0523986816406,290.6058654785156,294.5132751464844,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626927018165588,1.0,0.0,0.0,3.654991149902344,3.655015230178833,8.913863212001161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.40576171875,0.0,1537.72412109375,1895.4371337890625,0.0,741.5704345703125,0.9063160419464112,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060523867607117,0.3398287296295166,0.3088663220405578,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202609658241272,0.5091082453727722,0.4843471348285675,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684600114822388,0.4602298140525818,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919432520866394,0.3226830959320068,0.3089193105697632,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973141431808472,0.2174176126718521,0.9947660565376282,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876398682594299,1.0,1.0,0.0,1.0,-3.0704352855682373,3.070427656173706,7.576050393254263e-06,2.369983434677124,0.901060163974762,0.901060163974762,0.0,166.16134643554688,173.0,29907.01953125,-0.0,2524.8740234375,1.0,281.8985290527344,283.8732604980469,290.6985168457031,294.7253723144531,293.1499938964844,293.1499938964844,281.8500061035156,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726549625396729,1.0,0.0,0.0,3.656049489974976,3.656073570251465,8.919025731302099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.18115234375,0.0,1539.5474853515625,1895.4371337890625,0.0,787.6989135742188,0.9065496921539308,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034810423851013,0.3389822244644165,0.3083235025405884,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170073866844176,0.5080325603485107,0.4835704565048218,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683225631713867,0.4637318849563598,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897619009017944,0.3223403692245483,0.3087806701660156,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953728199005127,0.2171954065561294,0.9945127964019777,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.588880717754364,1.0,1.0,0.0,1.0,-3.072591781616211,3.07258415222168,7.586821993754711e-06,2.3717007637023926,0.8999225497245789,0.8999225497245789,0.0,167.83984375,176.0,29957.142578125,-0.0,2537.780517578125,1.0,281.857666015625,283.82000732421875,290.6961364746094,294.7029724121094,293.1499938964844,293.1499938964844,281.54998779296875,36042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791976451873779,1.0,0.0,0.0,3.65440034866333,3.65442419052124,8.910980682230729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.142578125,0.0,1538.3848876953125,1895.4371337890625,0.0,819.482421875,0.9062759280204772,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959614992141724,0.3366053998470306,0.3065713047981262,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079333543777466,0.5051106214523315,0.481250137090683,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964940547943116,0.6668809056282043,0.4670007526874542,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831804156303406,0.3210608959197998,0.3079464435577392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893705725669861,0.2162487804889679,0.991913080215454,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907673239707947,1.0,1.0,0.0,1.0,-3.067514657974243,3.067507028579712,7.562220162071753e-06,2.367970466613769,0.8943108916282654,0.8943108916282654,0.0,172.32470703125,179.0,30715.486328125,-0.0,2551.551513671875,1.0,281.5582275390625,283.5762634277344,290.684814453125,294.7634582519531,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59712815284729,1.0,0.0,0.0,3.644123792648315,3.6441478729248047,8.860934599397297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.64501953125,0.0,1528.85205078125,1895.4371337890625,0.0,912.9354248046876,0.90414696931839,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959614992141724,0.3366053998470306,0.3065713047981262,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079333543777466,0.5051106214523315,0.481250137090683,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964940547943116,0.6668809056282043,0.4670007526874542,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831804156303406,0.3210608959197998,0.3079464435577392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893705725669861,0.2162487804889679,0.991913080215454,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907673239707947,1.0,1.0,0.0,1.0,-3.067514657974243,3.067507028579712,7.562220162071753e-06,2.367970466613769,0.8943108916282654,0.8943108916282654,0.0,172.32470703125,179.0,30715.486328125,-0.0,2551.551513671875,1.0,281.5582275390625,283.5762634277344,290.684814453125,294.7634582519531,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59712815284729,1.0,0.0,0.0,3.644123792648315,3.6441478729248047,8.860934599397297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.64501953125,0.0,1528.85205078125,1895.4371337890625,0.0,912.9354248046876,0.90414696931839,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789957582950592,0.3355715274810791,0.3053333461284637,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009701013565063,0.5034629106521606,0.4793775975704193,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922081828117372,0.6682673692703247,0.4674291312694549,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.777833104133606,0.320556640625,0.307306706905365,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843694448471069,0.2157921195030212,0.9895152449607848,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920783877372742,1.0,1.0,0.0,1.0,-3.060624361038208,3.060616970062256,7.527819434471894e-06,2.362455606460572,0.8942813873291016,0.8942813873291016,0.0,176.07327270507812,182.0,29778.076171875,-0.0,2557.981689453125,1.0,281.84210205078125,283.7965087890625,290.5221862792969,294.4720458984375,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760645866394043,1.0,0.0,0.0,3.6362624168396,3.6362862586975098,8.822744916869851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7197265625,0.0,1519.323486328125,1895.4371337890625,0.0,804.1124267578125,0.9023466110229492,1.0,0.0,3.0,1.0,0.0
