time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789957582950592,0.3355715274810791,0.3053333461284637,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009701013565063,0.5034629106521606,0.4793775975704193,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922081828117372,0.6682673692703247,0.4674291312694549,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.777833104133606,0.320556640625,0.307306706905365,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843694448471069,0.2157921195030212,0.9895152449607848,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920783877372742,1.0,1.0,0.0,1.0,-3.060624361038208,3.060616970062256,7.527819434471894e-06,2.362455606460572,0.8942813873291016,0.8942813873291016,0.0,176.07327270507812,182.0,29778.076171875,-0.0,2557.981689453125,1.0,281.84210205078125,283.7965087890625,290.5221862792969,294.4720458984375,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760645866394043,1.0,0.0,0.0,3.6362624168396,3.6362862586975098,8.822744916869851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7197265625,0.0,1519.323486328125,1895.4371337890625,0.0,804.1124267578125,0.9023466110229492,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880123853683472,0.3360282480716705,0.305539608001709,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983564376831055,0.5034255385398865,0.4790950715541839,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914183616638184,0.6718698143959045,0.4696824252605438,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761577367782593,0.3212384283542633,0.3077729046344757,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828560829162598,0.2163064777851104,0.9911450147628784,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937337398529,1.0,1.0,0.0,1.0,-3.0657505989074707,3.0657432079315186,7.5527905210037716e-06,2.366300582885742,0.8977118730545044,0.8977118730545044,0.0,178.08480834960938,185.0,29072.98828125,-0.0,2578.324951171875,1.0,282.14166259765625,284.0484924316406,290.4922790527344,294.3631286621094,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541253089904785,1.0,0.0,0.0,3.6375367641448975,3.637560606002808,8.828929480841907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.44775390625,0.0,1518.9365234375,1895.4371337890625,0.0,704.0101318359375,0.902473509311676,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880123853683472,0.3360282480716705,0.305539608001709,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983564376831055,0.5034255385398865,0.4790950715541839,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914183616638184,0.6718698143959045,0.4696824252605438,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761577367782593,0.3212384283542633,0.3077729046344757,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828560829162598,0.2163064777851104,0.9911450147628784,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937337398529,1.0,1.0,0.0,1.0,-3.0657505989074707,3.0657432079315186,7.5527905210037716e-06,2.366300582885742,0.8977118730545044,0.8977118730545044,0.0,178.08480834960938,185.0,29072.98828125,-0.0,2578.324951171875,1.0,282.14166259765625,284.0484924316406,290.4922790527344,294.3631286621094,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541253089904785,1.0,0.0,0.0,3.6375367641448975,3.637560606002808,8.828929480841907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.44775390625,0.0,1518.9365234375,1895.4371337890625,0.0,704.0101318359375,0.902473509311676,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875688672065735,0.3371812999248504,0.3064822256565094,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.897301971912384,0.5042244791984558,0.4797208309173584,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918396472930908,0.6763275861740112,0.4726737141609192,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759352922439575,0.322613388299942,0.3089686632156372,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828693151473999,0.2174645066261291,0.9958911538124084,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965088605880737,1.0,1.0,0.0,1.0,-3.078369617462158,3.078361988067627,7.6150377026351634e-06,2.376016855239868,0.9041934609413148,0.9041934609413148,0.0,179.6976318359375,188.0,28427.16796875,-0.0,2611.12158203125,1.0,282.44171142578125,284.3001708984375,290.50750732421875,294.33184814453125,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408671498298645,1.0,0.0,0.0,3.6494200229644775,3.649443864822388,8.886709679245541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.56982421875,0.0,1529.984130859375,1895.4371337890625,0.0,649.5477294921875,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875688672065735,0.3371812999248504,0.3064822256565094,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.897301971912384,0.5042244791984558,0.4797208309173584,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918396472930908,0.6763275861740112,0.4726737141609192,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759352922439575,0.322613388299942,0.3089686632156372,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828693151473999,0.2174645066261291,0.9958911538124084,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965088605880737,1.0,1.0,0.0,1.0,-3.078369617462158,3.078361988067627,7.6150377026351634e-06,2.376016855239868,0.9041934609413148,0.9041934609413148,0.0,179.6976318359375,188.0,28427.16796875,-0.0,2611.12158203125,1.0,282.44171142578125,284.3001708984375,290.50750732421875,294.33184814453125,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408671498298645,1.0,0.0,0.0,3.6494200229644775,3.649443864822388,8.886709679245541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.56982421875,0.0,1529.984130859375,1895.4371337890625,0.0,649.5477294921875,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869457602500916,0.3372155427932739,0.3068783283233642,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963696956634521,0.5041203498840332,0.4799971878528595,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916512370109558,0.6777018904685974,0.4740336239337921,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755151391029358,0.3230026066303253,0.3095884025096893,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.682651162147522,0.2178768813610077,0.998586893081665,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.597957968711853,1.0,1.0,0.0,1.0,-3.0848069190979004,3.084799289703369,7.647203347005416e-06,2.381103992462158,0.9040387868881226,0.9040387868881226,0.0,180.81288146972656,188.0,29096.341796875,-0.0,2629.474365234375,1.0,282.19854736328125,284.1209716796875,290.628662109375,294.58941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35714.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562818050384521,1.0,0.0,0.0,3.6551122665405273,3.6551361083984375,8.914453246688936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.97119140625,0.0,1536.7239990234375,1895.4371337890625,0.0,713.2850952148438,0.906184196472168,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847328782081604,0.3366382122039795,0.3066433072090149,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8938310742378235,0.5033836364746094,0.4796139597892761,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900555610656738,0.6782398819923401,0.4746753275394439,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7737181782722473,0.3229411542415619,0.3097758591175079,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6811590194702148,0.2179490327835083,0.9998908042907716,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992252826690674,1.0,1.0,0.0,1.0,-3.086636543273926,3.0866289138793945,7.656563866476063e-06,2.382635593414306,0.9043195843696594,0.9043195843696594,0.0,182.6654815673828,191.0,29148.609375,-0.0,2642.784912109375,1.0,282.1576538085937,284.0653381347656,290.6321716308594,294.58612060546875,293.1499938964844,293.1499938964844,281.8500061035156,35781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676146745681763,1.0,0.0,0.0,3.6584901809692383,3.658514261245728,8.93093783815857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.12158203125,0.0,1540.995849609375,1895.4371337890625,0.0,764.0245361328125,0.907016098499298,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782958149909973,0.3344994187355041,0.3051885366439819,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867025971412659,0.5008013844490051,0.4777133762836456,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849520921707152,0.6780065894126892,0.4749377369880676,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682875394821167,0.3219511806964874,0.3092971444129944,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763371825218201,0.2173652052879333,0.9992469549179076,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011233925819397,1.0,1.0,0.0,1.0,-3.0815799236297607,3.081572294235229,7.63182652008254e-06,2.37886929512024,0.9010578393936156,0.9010578393936156,0.0,187.19493103027344,194.0,29778.00390625,-0.0,2656.73779296875,1.0,281.8581237792969,283.8072204589844,290.5996398925781,294.62908935546875,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902595520019531,1.0,0.0,0.0,3.658508062362671,3.65853214263916,8.931024808589427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.52734375,0.0,1542.8153076171875,1895.4371337890625,0.0,876.0105590820312,0.907174587249756,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782958149909973,0.3344994187355041,0.3051885366439819,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867025971412659,0.5008013844490051,0.4777133762836456,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849520921707152,0.6780065894126892,0.4749377369880676,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682875394821167,0.3219511806964874,0.3092971444129944,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763371825218201,0.2173652052879333,0.9992469549179076,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011233925819397,1.0,1.0,0.0,1.0,-3.0815799236297607,3.081572294235229,7.63182652008254e-06,2.37886929512024,0.9010578393936156,0.9010578393936156,0.0,187.19493103027344,194.0,29778.00390625,-0.0,2656.73779296875,1.0,281.8581237792969,283.8072204589844,290.5996398925781,294.62908935546875,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902595520019531,1.0,0.0,0.0,3.658508062362671,3.65853214263916,8.931024808589427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.52734375,0.0,1542.8153076171875,1895.4371337890625,0.0,876.0105590820312,0.907174587249756,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709326148033142,0.331638365983963,0.3029637634754181,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.878642201423645,0.4973425567150116,0.4748528003692627,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786574840545654,0.6767248511314392,0.4743741154670715,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619508504867554,0.3202168643474579,0.3080253899097442,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704543828964233,0.2160979360342025,0.9952414631843568,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021386981010437,1.0,1.0,0.0,1.0,-3.068450927734375,3.068443536758423,7.567061402369291e-06,2.3687872886657715,0.8946099877357483,0.8946099877357483,0.0,191.9371795654297,197.0,30325.8046875,-0.0,2656.006103515625,1.0,281.5581970214844,283.5490417480469,290.5315856933594,294.5977478027344,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016450524330139,1.0,0.0,0.0,3.647315502166748,3.647339582443237,8.876463084561692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.28662109375,0.0,1532.611572265625,1895.4371337890625,0.0,937.999267578125,0.9048750400543212,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709326148033142,0.331638365983963,0.3029637634754181,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.878642201423645,0.4973425567150116,0.4748528003692627,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786574840545654,0.6767248511314392,0.4743741154670715,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619508504867554,0.3202168643474579,0.3080253899097442,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704543828964233,0.2160979360342025,0.9952414631843568,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021386981010437,1.0,1.0,0.0,1.0,-3.068450927734375,3.068443536758423,7.567061402369291e-06,2.3687872886657715,0.8946099877357483,0.8946099877357483,0.0,191.9371795654297,197.0,30325.8046875,-0.0,2656.006103515625,1.0,281.5581970214844,283.5490417480469,290.5315856933594,294.5977478027344,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016450524330139,1.0,0.0,0.0,3.647315502166748,3.647339582443237,8.876463084561692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.28662109375,0.0,1532.611572265625,1895.4371337890625,0.0,937.999267578125,0.9048750400543212,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660748958587646,0.3304351568222046,0.3014904856681824,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731379508972168,0.4954799711704254,0.4726866483688354,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745965600013732,0.6776891350746155,0.4745888113975525,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577047944068909,0.3194864094257355,0.307100236415863,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663921475410461,0.2154828161001205,0.991865575313568,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028872728347778,1.0,1.0,0.0,1.0,-3.059147357940674,3.0591397285461426,7.520766757806996e-06,2.3614044189453125,0.8943794369697571,0.8943794369697571,0.0,195.227294921875,200.0,29502.611328125,-0.0,2655.1181640625,1.0,281.8421325683594,283.77703857421875,290.3736267089844,294.3012390136719,293.1499938964844,293.1499938964844,282.1499938964844,36214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751537084579468,1.0,0.0,0.0,3.638381242752075,3.638405323028565,8.833030165078526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.60546875,0.0,1521.8826904296875,1895.4371337890625,0.0,799.695556640625,0.902838945388794,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660748958587646,0.3304351568222046,0.3014904856681824,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731379508972168,0.4954799711704254,0.4726866483688354,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745965600013732,0.6776891350746155,0.4745888113975525,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577047944068909,0.3194864094257355,0.307100236415863,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663921475410461,0.2154828161001205,0.991865575313568,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028872728347778,1.0,1.0,0.0,1.0,-3.059147357940674,3.0591397285461426,7.520766757806996e-06,2.3614044189453125,0.8943794369697571,0.8943794369697571,0.0,195.227294921875,200.0,29502.611328125,-0.0,2655.1181640625,1.0,281.8421325683594,283.77703857421875,290.3736267089844,294.3012390136719,293.1499938964844,293.1499938964844,282.1499938964844,36214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751537084579468,1.0,0.0,0.0,3.638381242752075,3.638405323028565,8.833030165078526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.60546875,0.0,1521.8826904296875,1895.4371337890625,0.0,799.695556640625,0.902838945388794,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764661967754364,0.3307735323905945,0.3015828728675842,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711530566215515,0.4953007996082306,0.4722582399845123,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739602208137512,0.680578351020813,0.4763807356357574,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565054893493652,0.3200162649154663,0.3074072301387787,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652991771697998,0.2159004956483841,0.992986023426056,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043409705162048,1.0,1.0,0.0,1.0,-3.0626027584075928,3.0625953674316406,7.537545116065303e-06,2.363978624343872,0.897390604019165,0.897390604019165,0.0,196.931884765625,203.0,28767.689453125,-0.0,2670.75390625,1.0,282.1416931152344,284.02813720703125,290.3604431152344,294.2076721191406,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514630079269409,1.0,0.0,0.0,3.63826584815979,3.6382896900177,8.832469688968558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.810546875,0.0,1520.022705078125,1895.4371337890625,0.0,692.722900390625,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764661967754364,0.3307735323905945,0.3015828728675842,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711530566215515,0.4953007996082306,0.4722582399845123,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739602208137512,0.680578351020813,0.4763807356357574,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565054893493652,0.3200162649154663,0.3074072301387787,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652991771697998,0.2159004956483841,0.992986023426056,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043409705162048,1.0,1.0,0.0,1.0,-3.0626027584075928,3.0625953674316406,7.537545116065303e-06,2.363978624343872,0.897390604019165,0.897390604019165,0.0,196.931884765625,203.0,28767.689453125,-0.0,2670.75390625,1.0,282.1416931152344,284.02813720703125,290.3604431152344,294.2076721191406,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514630079269409,1.0,0.0,0.0,3.63826584815979,3.6382896900177,8.832469688968558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.810546875,0.0,1520.022705078125,1895.4371337890625,0.0,692.722900390625,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643598318099976,0.3312093019485473,0.3018850982189178,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705816864967346,0.4955359995365143,0.472370982170105,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740017056465148,0.6823198795318604,0.4774899780750274,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563063502311707,0.3205521404743194,0.3078325688838959,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651995778083801,0.2163611203432083,0.9947342872619628,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053544282913208,1.0,1.0,0.0,1.0,-3.067044973373413,3.067037582397461,7.559409823443275e-06,2.3674004077911377,0.9007206559181212,0.9007206559181212,0.0,197.7043609619141,203.0,28126.787109375,-0.0,2683.4697265625,1.0,282.3984680175781,284.2235412597656,290.3387451171875,294.09674072265625,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403999090194702,1.0,0.0,0.0,3.641899585723877,3.641923427581787,8.850120707393216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.21728515625,0.0,1522.892822265625,1895.4371337890625,0.0,647.706787109375,0.9034100770950316,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7644170522689819,0.3318041265010834,0.3024132251739502,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8703714609146118,0.4959622621536255,0.4727508425712585,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9743906855583192,0.6842344999313354,0.4788260459899902,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7564361095428467,0.3212489187717438,0.308463990688324,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6654493808746338,0.2169743180274963,0.9973277449607848,285.2619934082031,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.2635803222656,1.0,0.6065815687179565,1.0,1.0,0.0,1.0,-3.0736172199249268,3.0736095905303955,7.591851499455515e-06,2.372477531433105,0.9034324884414672,0.9034324884414672,0.0,198.38543701171875,206.0,28096.36328125,-0.0,2699.91943359375,1.0,282.441650390625,284.2789001464844,290.3855895996094,294.1869506835937,293.1499938964844,293.1499938964844,282.1499938964844,35702.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380412936210632,1.0,0.0,0.0,3.6485812664031982,3.648605108261109,8.882624911166204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.4853515625,0.0,1529.3677978515625,1895.4371337890625,0.0,638.4927978515625,0.9047787189483644,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620773315429688,0.331149011850357,0.3024708926677704,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674855828285217,0.4950045645236969,0.4725275337696075,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723832607269288,0.6852422952651978,0.4802246689796448,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546541094779968,0.3214390575885772,0.3091390132904053,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641114950180054,0.2173795998096466,1.0009608268737793,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090087890625,1.0,1.0,0.0,1.0,-3.0802950859069824,3.080287456512451,7.625502348673763e-06,2.377893686294556,0.90309876203537,0.90309876203537,0.0,201.2619171142578,209.0,28789.15234375,-0.0,2728.16015625,1.0,282.15777587890625,284.0433959960937,290.5154113769531,294.44598388671875,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651642084121704,1.0,0.0,0.0,3.6559255123138414,3.655949592590332,8.918421485759609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.4326171875,0.0,1538.482177734375,1895.4371337890625,0.0,752.7642822265625,0.9064735770225524,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620773315429688,0.331149011850357,0.3024708926677704,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674855828285217,0.4950045645236969,0.4725275337696075,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723832607269288,0.6852422952651978,0.4802246689796448,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546541094779968,0.3214390575885772,0.3091390132904053,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641114950180054,0.2173795998096466,1.0009608268737793,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090087890625,1.0,1.0,0.0,1.0,-3.0802950859069824,3.080287456512451,7.625502348673763e-06,2.377893686294556,0.90309876203537,0.90309876203537,0.0,201.2619171142578,209.0,28789.15234375,-0.0,2728.16015625,1.0,282.15777587890625,284.0433959960937,290.5154113769531,294.44598388671875,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651642084121704,1.0,0.0,0.0,3.6559255123138414,3.655949592590332,8.918421485759609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.4326171875,0.0,1538.482177734375,1895.4371337890625,0.0,752.7642822265625,0.9064735770225524,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566080689430237,0.328890711069107,0.3009127676486969,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614457249641418,0.4923103451728821,0.4705230891704559,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668024778366088,0.683987021446228,0.4798029959201813,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501125931739807,0.3203171789646148,0.3085356950759887,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600651741027832,0.2167240232229232,0.999989092350006,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106504797935486,1.0,1.0,0.0,1.0,-3.0736231803894043,3.073615550994873,7.592896963615203e-06,2.3729071617126465,0.8993503451347351,0.8993503451347351,0.0,205.7223663330078,212.0,29388.896484375,-0.0,2738.380126953125,1.0,281.858154296875,283.78424072265625,290.48504638671875,294.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880168676376343,1.0,0.0,0.0,3.654017448425293,3.6540415287017822,8.909114512789529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.21337890625,0.0,1538.1934814453125,1895.4371337890625,0.0,864.260498046875,0.906205415725708,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566080689430237,0.328890711069107,0.3009127676486969,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614457249641418,0.4923103451728821,0.4705230891704559,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668024778366088,0.683987021446228,0.4798029959201813,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501125931739807,0.3203171789646148,0.3085356950759887,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600651741027832,0.2167240232229232,0.999989092350006,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106504797935486,1.0,1.0,0.0,1.0,-3.0736231803894043,3.073615550994873,7.592896963615203e-06,2.3729071617126465,0.8993503451347351,0.8993503451347351,0.0,205.7223663330078,212.0,29388.896484375,-0.0,2738.380126953125,1.0,281.858154296875,283.78424072265625,290.48504638671875,294.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880168676376343,1.0,0.0,0.0,3.654017448425293,3.6540415287017822,8.909114512789529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.21337890625,0.0,1538.1934814453125,1895.4371337890625,0.0,864.260498046875,0.906205415725708,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522903680801392,0.32778400182724,0.2996474802494049,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565486073493958,0.4906490445137024,0.46868896484375,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624273180961608,0.6845653057098389,0.4798216223716736,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463971376419067,0.3197294473648071,0.3078754544258117,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566050052642822,0.2162830680608749,0.9980106353759766,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118543744087219,1.0,1.0,0.0,1.0,-3.066736221313477,3.0667288303375244,7.558677680208348e-06,2.367493152618408,0.901759684085846,0.901759684085846,0.0,209.33810424804688,215.0,28585.943359375,-0.0,2743.7197265625,1.0,282.1422424316406,284.008544921875,290.3050231933594,294.1832580566406,293.1499938964844,293.1499938964844,281.8500061035156,35939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666058659553528,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915720286495343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.0029296875,0.0,1538.698974609375,1895.4371337890625,0.0,759.3692626953125,0.9064489006996156,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522903680801392,0.32778400182724,0.2996474802494049,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565486073493958,0.4906490445137024,0.46868896484375,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624273180961608,0.6845653057098389,0.4798216223716736,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463971376419067,0.3197294473648071,0.3078754544258117,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566050052642822,0.2162830680608749,0.9980106353759766,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118543744087219,1.0,1.0,0.0,1.0,-3.066736221313477,3.0667288303375244,7.558677680208348e-06,2.367493152618408,0.901759684085846,0.901759684085846,0.0,209.33810424804688,215.0,28585.943359375,-0.0,2743.7197265625,1.0,282.1422424316406,284.008544921875,290.3050231933594,294.1832580566406,293.1499938964844,293.1499938964844,281.8500061035156,35939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666058659553528,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915720286495343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.0029296875,0.0,1538.698974609375,1895.4371337890625,0.0,759.3692626953125,0.9064489006996156,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482510805130005,0.3258310556411743,0.2984551191329956,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.851959764957428,0.4881879091262817,0.4669561684131622,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581558108329772,0.6837161779403687,0.4798426032066345,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428889870643616,0.3185532391071319,0.3072241842746734,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532773375511169,0.2153717428445816,0.9957644939422609,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129645705223083,1.0,1.0,0.0,1.0,-3.059774398803711,3.05976676940918,7.52488813304808e-06,2.3623247146606445,0.8979489207267761,0.8979489207267761,0.0,212.88429260253903,218.0,29157.91015625,-0.0,2748.4931640625,1.0,281.8577880859375,283.77001953125,290.3902282714844,294.34716796875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771468877792358,1.0,0.0,0.0,3.6512770652771,3.651301145553589,8.895756309357239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.07763671875,0.0,1535.62158203125,1895.4371337890625,0.0,809.3904418945312,0.9056403636932372,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482510805130005,0.3258310556411743,0.2984551191329956,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.851959764957428,0.4881879091262817,0.4669561684131622,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581558108329772,0.6837161779403687,0.4798426032066345,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428889870643616,0.3185532391071319,0.3072241842746734,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532773375511169,0.2153717428445816,0.9957644939422609,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129645705223083,1.0,1.0,0.0,1.0,-3.059774398803711,3.05976676940918,7.52488813304808e-06,2.3623247146606445,0.8979489207267761,0.8979489207267761,0.0,212.88429260253903,218.0,29157.91015625,-0.0,2748.4931640625,1.0,281.8577880859375,283.77001953125,290.3902282714844,294.34716796875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771468877792358,1.0,0.0,0.0,3.6512770652771,3.651301145553589,8.895756309357239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.07763671875,0.0,1535.62158203125,1895.4371337890625,0.0,809.3904418945312,0.9056403636932372,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458067536354065,0.3249859809875488,0.2975557446479797,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.849256694316864,0.4870580434799194,0.465758204460144,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554316401481628,0.6835219860076904,0.4794981777667999,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407527565956116,0.3179853856563568,0.3066386282444,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512112021446228,0.2148793935775756,0.9935826659202576,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133022308349609,1.0,1.0,0.0,1.0,-3.053507804870605,3.053500175476074,7.494043074984802e-06,2.357463836669922,0.8992660641670227,0.8992660641670227,0.0,214.8437042236328,218.0,28445.54296875,-0.0,2746.353515625,1.0,282.101318359375,283.94482421875,290.2874755859375,294.12091064453125,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658233761787415,1.0,0.0,0.0,3.649784803390503,3.649808645248413,8.888486036084942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.08154296875,0.0,1533.422119140625,1895.4371337890625,0.0,755.7772827148438,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.744293212890625,0.324601411819458,0.2971196472644806,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.847480833530426,0.4863905906677246,0.4650320708751678,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538747072219848,0.6839882135391235,0.4797065854072571,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393888235092163,0.3177332878112793,0.306349515914917,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498560309410095,0.2146134078502655,0.992285430431366,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137351393699646,1.0,1.0,0.0,1.0,-3.050448179244995,3.050440788269043,7.4789527388929855e-06,2.3550679683685303,0.9000892043113708,0.9000892043113708,0.0,216.2459259033203,206.0,28338.154296875,-0.0,2747.630859375,1.0,282.1423034667969,283.9947814941406,290.2764587402344,294.1268920898437,293.1499938964844,293.1499938964844,282.45001220703125,35988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583944916725159,1.0,0.0,0.0,3.650789499282837,3.650813579559326,8.893380254448857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.11083984375,0.0,1533.959716796875,1895.4371337890625,0.0,722.4879760742188,0.9054591059684752,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472804188728333,0.3245774805545807,0.2967221438884735,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507630825042725,0.4858589470386505,0.4641186892986297,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593363404273988,0.6858940720558167,0.480685293674469,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742424726486206,0.3178214728832245,0.3060784339904785,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525015234947205,0.2145576179027557,0.990508794784546,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105969548225403,1.0,1.0,0.0,1.0,-3.047583103179932,3.0475757122039795,7.465030193998245e-06,2.3529064655303955,0.9052926301956176,0.9052926301956176,0.0,211.8639678955078,194.0,27560.146484375,-0.0,2719.213134765625,1.0,282.4418334960937,284.239013671875,290.25311279296875,294.0318603515625,293.1499938964844,293.1499938964844,282.1499938964844,35748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389713644981384,1.0,0.0,0.0,3.6594667434692383,3.659490823745728,8.935706432566803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.7333984375,0.0,1541.8394775390625,1895.4371337890625,0.0,642.1104125976562,0.9072411060333252,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472804188728333,0.3245774805545807,0.2967221438884735,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507630825042725,0.4858589470386505,0.4641186892986297,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593363404273988,0.6858940720558167,0.480685293674469,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742424726486206,0.3178214728832245,0.3060784339904785,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525015234947205,0.2145576179027557,0.990508794784546,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105969548225403,1.0,1.0,0.0,1.0,-3.047583103179932,3.0475757122039795,7.465030193998245e-06,2.3529064655303955,0.9052926301956176,0.9052926301956176,0.0,211.8639678955078,194.0,27560.146484375,-0.0,2719.213134765625,1.0,282.4418334960937,284.239013671875,290.25311279296875,294.0318603515625,293.1499938964844,293.1499938964844,282.1499938964844,35748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389713644981384,1.0,0.0,0.0,3.6594667434692383,3.659490823745728,8.935706432566803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.7333984375,0.0,1541.8394775390625,1895.4371337890625,0.0,642.1104125976562,0.9072411060333252,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521070837974548,0.3230933248996734,0.2956440448760986,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564179539680481,0.4839209318161011,0.4625610113143921,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671766757965088,0.6853218674659729,0.480718046426773,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474908232688904,0.3169978559017181,0.3053967356681824,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570925712585449,0.2139176726341247,0.987579107284546,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423092842102,1.0,1.0,0.0,1.0,-3.040128707885742,3.04012131690979,7.429262495861621e-06,2.347450256347656,0.9033759832382202,0.9033759832382202,0.0,204.5979156494141,182.0,28136.5625,-0.0,2666.93994140625,1.0,282.1576843261719,283.9972839355469,290.3836364746094,294.2739562988281,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560732901096344,1.0,0.0,0.0,3.663252115249634,3.663276195526123,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.54833984375,0.0,1547.43017578125,1895.4371337890625,0.0,732.8092651367188,0.908174693584442,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521070837974548,0.3230933248996734,0.2956440448760986,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564179539680481,0.4839209318161011,0.4625610113143921,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671766757965088,0.6853218674659729,0.480718046426773,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474908232688904,0.3169978559017181,0.3053967356681824,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570925712585449,0.2139176726341247,0.987579107284546,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423092842102,1.0,1.0,0.0,1.0,-3.040128707885742,3.04012131690979,7.429262495861621e-06,2.347450256347656,0.9033759832382202,0.9033759832382202,0.0,204.5979156494141,182.0,28136.5625,-0.0,2666.93994140625,1.0,282.1576843261719,283.9972839355469,290.3836364746094,294.2739562988281,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560732901096344,1.0,0.0,0.0,3.663252115249634,3.663276195526123,8.954202144195733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.54833984375,0.0,1547.43017578125,1895.4371337890625,0.0,732.8092651367188,0.908174693584442,1.0,0.0,3.0,1.0,0.0
