time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542695999145508,0.3216641545295715,0.2944361269474029,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.85914546251297,0.4822086095809936,0.4610455334186554,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707791805267334,0.6839338541030884,0.4799315631389618,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499165534973145,0.3160505294799804,0.3045344948768616,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592485308647156,0.2131896317005157,0.9842599630355836,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019169688224792,1.0,1.0,0.0,1.0,-3.0308895111083984,3.0308821201324463,7.38446215109434e-06,2.3404381275177,0.9000989198684692,0.9000989198684692,0.0,200.55636596679688,182.0,28686.765625,-0.0,2628.16748046875,1.0,281.8972473144531,283.7899780273437,290.4202575683594,294.41229248046875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575984001159668,1.0,0.0,0.0,3.660945415496826,3.660969495773315,8.942929525801446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.80517578125,0.0,1546.11669921875,1895.4371337890625,0.0,803.7205810546875,0.9077289700508118,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.756022036075592,0.3200838267803192,0.2929627001285553,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614786863327026,0.4803245961666107,0.4592356085777282,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737716913223268,0.6821886897087097,0.478724718093872,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519732713699341,0.3149344623088836,0.3034305572509765,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.661034107208252,0.2123182564973831,0.9800682663917542,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982174873352051,1.0,1.0,0.0,1.0,-3.019129991531372,3.019122838973999,7.327480943786213e-06,2.331446409225464,0.897521436214447,0.897521436214447,0.0,196.730697631836,170.0,28613.61328125,-0.0,2585.927001953125,1.0,281.8581237792969,283.73297119140625,290.36602783203125,294.3224792480469,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813381671905518,1.0,0.0,0.0,3.655518531799317,3.6555426120758057,8.916435945138801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.068359375,0.0,1541.0841064453125,1895.4371337890625,0.0,830.1438598632812,0.9066444039344788,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626662850379944,0.3183906972408294,0.2906290292739868,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695098757743835,0.4779180586338043,0.4561328291893005,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829920530319214,0.6810118556022644,0.4770835340023041,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589002847671509,0.3135942220687866,0.3014838099479675,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671156287193298,0.2111510634422302,0.972073256969452,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898942947387695,1.0,1.0,0.0,1.0,-2.998657703399658,2.998650550842285,7.228273716464173e-06,2.315563917160034,0.897334098815918,0.897334098815918,0.0,186.77818298339844,158.0,27710.361328125,-0.0,2496.279296875,1.0,282.1422119140625,283.95465087890625,290.18951416015625,294.015380859375,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585022568702698,1.0,0.0,0.0,3.648813009262085,3.648837089538574,8.883753821464779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.458984375,0.0,1533.0438232421875,1895.4371337890625,0.0,722.9605102539062,0.905126452445984,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626662850379944,0.3183906972408294,0.2906290292739868,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695098757743835,0.4779180586338043,0.4561328291893005,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829920530319214,0.6810118556022644,0.4770835340023041,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589002847671509,0.3135942220687866,0.3014838099479675,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671156287193298,0.2111510634422302,0.972073256969452,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898942947387695,1.0,1.0,0.0,1.0,-2.998657703399658,2.998650550842285,7.228273716464173e-06,2.315563917160034,0.897334098815918,0.897334098815918,0.0,186.77818298339844,158.0,27710.361328125,-0.0,2496.279296875,1.0,282.1422119140625,283.95465087890625,290.18951416015625,294.015380859375,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585022568702698,1.0,0.0,0.0,3.648813009262085,3.648837089538574,8.883753821464779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.458984375,0.0,1533.0438232421875,1895.4371337890625,0.0,722.9605102539062,0.905126452445984,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678220868110657,0.3181261122226715,0.2899993360042572,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754611015319824,0.4773174226284027,0.4551462233066559,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890543222427368,0.6812959313392639,0.4769015610218048,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640399932861328,0.3133572041988373,0.300893634557724,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717131733894348,0.2108983546495437,0.9693586826324464,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857282876968384,1.0,1.0,0.0,1.0,-2.992518186569214,2.9925107955932617,7.198696494015167e-06,2.310819387435913,0.8989562392234802,0.8989562392234802,0.0,180.95620727539065,158.0,26991.35546875,-0.0,2455.133544921875,1.0,282.39874267578125,284.1469116210937,290.1254577636719,293.83941650390625,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418140888214111,1.0,0.0,0.0,3.647800922393799,3.647824764251709,8.878825497049547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.49169921875,0.0,1531.1573486328125,1895.4371337890625,0.0,653.2947998046875,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7742204070091248,0.3181276619434356,0.2897060215473175,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8827280402183533,0.4770119786262512,0.4545349776744842,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9957551956176758,0.6819619536399841,0.4771183431148529,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7703481316566467,0.3133486807346344,0.3005735576152801,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.6774024367332458,0.2108392715454101,0.9676352739334106,285.1523742675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.153564453125,1.0,0.5816693305969238,1.0,1.0,0.0,1.0,-2.989230871200561,2.9892237186431885,7.182931312854635e-06,2.3082985877990723,0.8998400568962097,0.8998400568962097,0.0,174.73764038085938,146.0,26882.724609375,-0.0,2417.35791015625,1.0,282.4418334960937,284.1996765136719,290.1553955078125,293.89404296875,293.1499938964844,293.1499938964844,282.75,35976.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334591269493103,1.0,0.0,0.0,3.64909553527832,3.6491196155548096,8.8851300006354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.15576171875,0.0,1531.98681640625,1895.4371337890625,0.0,620.9660034179688,0.9050715565681458,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859964966773987,0.3184465765953064,0.289527028799057,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959380984306335,0.4767934381961822,0.4538194239139557,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851596236228943,0.4643150568008423,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819869518280029,0.3136346340179443,0.3003607094287872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879254579544067,0.2110014408826828,0.966102123260498,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729508996009827,1.0,1.0,0.0,1.0,-2.970632314682007,2.970625162124634,7.095202818163671e-06,2.294532060623169,0.9047164916992188,0.9047164916992188,0.0,164.09881591796875,134.0,26008.6328125,-0.0,2329.533935546875,1.0,282.74176025390625,284.43902587890625,290.172607421875,293.8533630371094,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170130133628845,1.0,0.0,0.0,3.657644510269165,3.6576685905456543,8.926809869080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.0380859375,0.0,1539.863525390625,1895.4371337890625,0.0,561.96337890625,0.9068343043327332,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859964966773987,0.3184465765953064,0.289527028799057,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959380984306335,0.4767934381961822,0.4538194239139557,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851596236228943,0.4643150568008423,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819869518280029,0.3136346340179443,0.3003607094287872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879254579544067,0.2110014408826828,0.966102123260498,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729508996009827,1.0,1.0,0.0,1.0,-2.970632314682007,2.970625162124634,7.095202818163671e-06,2.294532060623169,0.9047164916992188,0.9047164916992188,0.0,164.09881591796875,134.0,26008.6328125,-0.0,2329.533935546875,1.0,282.74176025390625,284.43902587890625,290.172607421875,293.8533630371094,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170130133628845,1.0,0.0,0.0,3.657644510269165,3.6576685905456543,8.926809869080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.0380859375,0.0,1539.863525390625,1895.4371337890625,0.0,561.96337890625,0.9068343043327332,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965002655982971,0.3170676529407501,0.2885123193264007,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081311225891112,0.4748955070972442,0.4522801339626312,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899352669715881,0.4451260566711426,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689323425293,0.3127433359622955,0.2996019423007965,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975587606430054,0.2103663682937622,0.9630701541900636,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630562901496887,1.0,1.0,0.0,1.0,-2.9400060176849365,2.9399991035461426,6.949634553166106e-06,2.2708656787872314,0.9023779034614564,0.9023779034614564,0.0,154.34375,122.0,26400.728515625,-0.0,2226.00244140625,1.0,282.4577331542969,284.1859741210937,290.3046264648437,294.09527587890625,293.1499938964844,293.1499938964844,282.1499938964844,35954.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418236255645752,1.0,0.0,0.0,3.6605498790740967,3.660573959350586,8.940996849560179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.46826171875,0.0,1544.5966796875,1895.4371337890625,0.0,653.3327026367188,0.9075846076011658,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965002655982971,0.3170676529407501,0.2885123193264007,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081311225891112,0.4748955070972442,0.4522801339626312,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899352669715881,0.4451260566711426,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689323425293,0.3127433359622955,0.2996019423007965,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975587606430054,0.2103663682937622,0.9630701541900636,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630562901496887,1.0,1.0,0.0,1.0,-2.9400060176849365,2.9399991035461426,6.949634553166106e-06,2.2708656787872314,0.9023779034614564,0.9023779034614564,0.0,154.34375,122.0,26400.728515625,-0.0,2226.00244140625,1.0,282.4577331542969,284.1859741210937,290.3046264648437,294.09527587890625,293.1499938964844,293.1499938964844,282.1499938964844,35954.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418236255645752,1.0,0.0,0.0,3.6605498790740967,3.660573959350586,8.940996849560179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.46826171875,0.0,1544.5966796875,1895.4371337890625,0.0,653.3327026367188,0.9075846076011658,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055553436279297,0.3141630589962005,0.2858898639678955,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200965762138368,0.4712895452976227,0.4489212930202484,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938039064407349,0.4267650544643402,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022506237030029,0.3105028569698334,0.2974602580070495,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059788703918457,0.2087081968784332,0.9552112221717834,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.55189049243927,1.0,1.0,0.0,1.0,-2.8987345695495605,2.8987276554107666,6.7562450567493215e-06,2.2391459941864014,0.8958815932273865,0.8958815932273865,0.0,144.90687561035156,125.0,26706.955078125,-0.0,2108.010498046875,1.0,282.1581420898437,283.9110412597656,290.2742004394531,294.1225280761719,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626042485237122,1.0,0.0,0.0,3.651123523712158,3.651147603988648,8.895008249965031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.267578125,0.0,1536.5440673828125,1895.4371337890625,0.0,741.1727905273438,0.905691385269165,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055553436279297,0.3141630589962005,0.2858898639678955,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200965762138368,0.4712895452976227,0.4489212930202484,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938039064407349,0.4267650544643402,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022506237030029,0.3105028569698334,0.2974602580070495,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059788703918457,0.2087081968784332,0.9552112221717834,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.55189049243927,1.0,1.0,0.0,1.0,-2.8987345695495605,2.8987276554107666,6.7562450567493215e-06,2.2391459941864014,0.8958815932273865,0.8958815932273865,0.0,144.90687561035156,125.0,26706.955078125,-0.0,2108.010498046875,1.0,282.1581420898437,283.9110412597656,290.2742004394531,294.1225280761719,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626042485237122,1.0,0.0,0.0,3.651123523712158,3.651147603988648,8.895008249965031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.267578125,0.0,1536.5440673828125,1895.4371337890625,0.0,741.1727905273438,0.905691385269165,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103587031364441,0.3125534057617187,0.2838262021541595,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267171025276184,0.4688464999198913,0.4459841549396515,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989973783493042,0.4162235260009765,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072913885116577,0.3089203536510467,0.2954899668693542,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102291584014893,0.2074620872735977,0.9477760195732116,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449929237365723,1.0,1.0,0.0,1.0,-2.868723154067993,2.8687167167663574,6.616595783270896e-06,2.2157504558563232,0.894965648651123,0.894965648651123,0.0,139.39283752441406,128.0,25748.966796875,-0.0,2030.7388916015625,1.0,282.4421691894531,284.12945556640625,290.0843811035156,293.7957763671875,293.1499938964844,293.1499938964844,282.75,36224.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371049642562866,1.0,0.0,0.0,3.642003774642944,3.6420278549194336,8.850628319123643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8408203125,0.0,1525.9658203125,1895.4371337890625,0.0,634.871337890625,0.9036470651626588,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103587031364441,0.3125534057617187,0.2838262021541595,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267171025276184,0.4688464999198913,0.4459841549396515,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989973783493042,0.4162235260009765,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072913885116577,0.3089203536510467,0.2954899668693542,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102291584014893,0.2074620872735977,0.9477760195732116,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449929237365723,1.0,1.0,0.0,1.0,-2.868723154067993,2.8687167167663574,6.616595783270896e-06,2.2157504558563232,0.894965648651123,0.894965648651123,0.0,139.39283752441406,128.0,25748.966796875,-0.0,2030.7388916015625,1.0,282.4421691894531,284.12945556640625,290.0843811035156,293.7957763671875,293.1499938964844,293.1499938964844,282.75,36224.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371049642562866,1.0,0.0,0.0,3.642003774642944,3.6420278549194336,8.850628319123643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8408203125,0.0,1525.9658203125,1895.4371337890625,0.0,634.871337890625,0.9036470651626588,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122761845588684,0.3122768104076385,0.2833580672740936,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292364120483398,0.468195378780365,0.4451241493225097,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018431425094604,0.4125370383262634,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091796040534973,0.3085342943668365,0.2949302494525909,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118256092071533,0.2071569561958313,0.9456162452697754,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427182912826538,1.0,1.0,0.0,1.0,-2.8594207763671875,2.8594141006469727,6.573714017577004e-06,2.208547353744507,0.8961954116821289,0.8961954116821289,0.0,137.54119873046875,128.0,25023.169921875,-0.0,2006.388671875,1.0,282.69854736328125,284.32135009765625,290.0174255371094,293.6151428222656,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188022255897522,1.0,0.0,0.0,3.6396210193634033,3.6396448612213135,8.839050451570074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2587890625,0.0,1522.61279296875,1895.4371337890625,0.0,568.096435546875,0.9030957818031312,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8140764832496643,0.3122272491455078,0.2832189798355102,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.9315125346183776,0.4678164720535278,0.4446470439434051,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9990000128746032,0.7047650218009949,0.4095132946968078,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8108923435211182,0.3083625435829162,0.2946554720401764,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.7133077383041382,0.207036554813385,0.9445504546165466,285.2743530273437,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.27557373046875,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.853429317474365,2.8534226417541504,6.546200893353671e-06,2.203922748565674,0.8966916799545288,0.8966916799545288,0.0,136.0961151123047,131.0,24897.015625,-0.0,1989.5538330078125,1.0,282.7416687011719,284.3737487792969,290.04833984375,293.667724609375,293.1499938964844,293.1499938964844,283.04998779296875,36050.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091310143470764,1.0,0.0,0.0,3.639516592025757,3.639540433883667,8.838543408273836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.60546875,0.0,1521.9168701171875,1895.4371337890625,0.0,535.7399291992188,0.9029799699783324,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163688778877258,0.3124115169048309,0.2832415103912353,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342462420463562,0.4674485921859741,0.444119781255722,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104142904281616,0.4059522151947021,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130402565002441,0.3083520829677582,0.2944816946983337,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7152498960494995,0.2071049362421035,0.9441174268722534,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394759774208069,1.0,1.0,0.0,1.0,-2.8478055000305176,2.8477988243103027,6.520569513668306e-06,2.1996452808380127,0.9008554220199584,0.9008554220199584,0.0,134.4635009765625,134.0,24123.37890625,-0.0,1972.471923828125,1.0,283.0417175292969,284.6205139160156,290.0713195800781,293.6335754394531,293.1499938964844,293.1499938964844,282.75,35831.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491130530834198,1.0,0.0,0.0,3.6452019214630127,3.645226001739502,8.866178973221395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.4365234375,0.0,1526.5751953125,1895.4371337890625,0.0,480.4526062011719,0.90410315990448,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163688778877258,0.3124115169048309,0.2832415103912353,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342462420463562,0.4674485921859741,0.444119781255722,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104142904281616,0.4059522151947021,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130402565002441,0.3083520829677582,0.2944816946983337,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7152498960494995,0.2071049362421035,0.9441174268722534,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394759774208069,1.0,1.0,0.0,1.0,-2.8478055000305176,2.8477988243103027,6.520569513668306e-06,2.1996452808380127,0.9008554220199584,0.9008554220199584,0.0,134.4635009765625,134.0,24123.37890625,-0.0,1972.471923828125,1.0,283.0417175292969,284.6205139160156,290.0713195800781,293.6335754394531,293.1499938964844,293.1499938964844,282.75,35831.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491130530834198,1.0,0.0,0.0,3.6452019214630127,3.645226001739502,8.866178973221395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.4365234375,0.0,1526.5751953125,1895.4371337890625,0.0,480.4526062011719,0.90410315990448,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149915337562561,0.3109346628189087,0.282463937997818,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322739243507384,0.4654676914215088,0.4428377449512481,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128807902336121,0.4069906771183014,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118191957473755,0.3072628676891327,0.2938681244850158,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142737507820129,0.2064380496740341,0.9425896406173706,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392143130302429,1.0,1.0,0.0,1.0,-2.8440093994140625,2.8440029621124268,6.503697477455717e-06,2.196938991546631,0.8979899883270264,0.8979899883270264,0.0,134.74501037597656,137.0,24675.658203125,-0.0,1967.6800537109373,1.0,282.7578125,284.3792419433594,290.2198486328125,293.8995361328125,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181559920310974,1.0,0.0,0.0,3.6454341411590576,3.645457983016968,8.86730788351997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.9638671875,0.0,1528.2930908203125,1895.4371337890625,0.0,565.8733520507812,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149915337562561,0.3109346628189087,0.282463937997818,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322739243507384,0.4654676914215088,0.4428377449512481,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128807902336121,0.4069906771183014,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118191957473755,0.3072628676891327,0.2938681244850158,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142737507820129,0.2064380496740341,0.9425896406173706,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392143130302429,1.0,1.0,0.0,1.0,-2.8440093994140625,2.8440029621124268,6.503697477455717e-06,2.196938991546631,0.8979899883270264,0.8979899883270264,0.0,134.74501037597656,137.0,24675.658203125,-0.0,1967.6800537109373,1.0,282.7578125,284.3792419433594,290.2198486328125,293.8995361328125,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181559920310974,1.0,0.0,0.0,3.6454341411590576,3.645457983016968,8.86730788351997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.9638671875,0.0,1528.2930908203125,1895.4371337890625,0.0,565.8733520507812,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124927878379822,0.3101133108139038,0.2815357446670532,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.928942322731018,0.4642813801765442,0.4415387511253357,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.713726818561554,0.4095467031002044,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094576001167297,0.3065459132194519,0.293096512556076,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121666669845581,0.2059168219566345,0.9401018023490906,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393499135971069,1.0,1.0,0.0,1.0,-2.840484142303467,2.840477705001831,6.487719019787619e-06,2.194276809692383,0.8998803496360779,0.8998803496360779,0.0,135.637939453125,137.0,23986.20703125,-0.0,1966.30322265625,1.0,283.01611328125,284.5749206542969,290.0888671875,293.66876220703125,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104726552963257,1.0,0.0,0.0,3.646307229995728,3.6463310718536377,8.871555792211439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.33203125,0.0,1528.6365966796875,1895.4371337890625,0.0,540.1134643554688,0.9044470191001892,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112658262252808,0.3098254203796386,0.2812333106994629,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272012710571288,0.463753879070282,0.4409923851490021,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144535779953003,0.411013662815094,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082130551338196,0.3062493205070495,0.2927867174148559,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.711031436920166,0.2056871801614761,0.9390173554420472,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396015644073486,1.0,1.0,0.0,1.0,-2.8395493030548096,2.839542865753174,6.48353352517006e-06,2.1935927867889404,0.9005696773529053,0.9005696773529053,0.0,136.19451904296875,140.0,23922.26171875,-0.0,1967.487548828125,1.0,283.04217529296875,284.6065368652344,290.0701599121094,293.6650390625,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070778727531433,1.0,0.0,0.0,3.6483170986175537,3.648340940475464,8.881338544597384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.56494140625,0.0,1530.55810546875,1895.4371337890625,0.0,529.116943359375,0.9048405885696412,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365430355072,0.307755559682846,0.2798772752285003,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207778573036194,0.4610982537269592,0.4390231668949127,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139105796813965,0.4165579676628113,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034539222717285,0.3045896291732788,0.2916196584701538,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066623568534851,0.2044313549995422,0.9349349737167358,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404846668243408,1.0,1.0,0.0,1.0,-2.835912704467773,2.8359062671661377,6.467432285717223e-06,2.1910078525543213,0.8962883353233337,0.8962883353233337,0.0,138.31724548339844,143.0,24465.84375,-0.0,1971.8719482421875,1.0,282.7578125,284.3658447265625,290.1405334472656,293.8202209472656,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242289304733276,1.0,0.0,0.0,3.6444249153137207,3.64444899559021,8.86239945430134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.4091796875,0.0,1528.011962890625,1895.4371337890625,0.0,587.117919921875,0.9041014313697816,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365430355072,0.307755559682846,0.2798772752285003,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207778573036194,0.4610982537269592,0.4390231668949127,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139105796813965,0.4165579676628113,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034539222717285,0.3045896291732788,0.2916196584701538,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066623568534851,0.2044313549995422,0.9349349737167358,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404846668243408,1.0,1.0,0.0,1.0,-2.835912704467773,2.8359062671661377,6.467432285717223e-06,2.1910078525543213,0.8962883353233337,0.8962883353233337,0.0,138.31724548339844,143.0,24465.84375,-0.0,1971.8719482421875,1.0,282.7578125,284.3658447265625,290.1405334472656,293.8202209472656,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242289304733276,1.0,0.0,0.0,3.6444249153137207,3.64444899559021,8.86239945430134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.4091796875,0.0,1528.011962890625,1895.4371337890625,0.0,587.117919921875,0.9041014313697816,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030108213424683,0.3068164587020874,0.2788875997066498,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166340231895448,0.4598285853862762,0.4376866817474365,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133681178092957,0.4201805889606476,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.800273597240448,0.3037594556808471,0.2907696366310119,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036804556846619,0.2037466615438461,0.9318103194236756,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409411787986755,1.0,1.0,0.0,1.0,-2.8326919078826904,2.8326854705810547,6.4528703660471365e-06,2.188573837280273,0.8971565961837769,0.8971565961837769,0.0,139.684326171875,143.0,23798.447265625,-0.0,1973.270751953125,1.0,283.00115966796875,284.54315185546875,290.0190734863281,293.5810546875,293.1499938964844,293.1499938964844,283.04998779296875,36091.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513359785079956,1.0,0.0,0.0,3.6422953605651855,3.642319202423096,8.852044857121655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.08935546875,0.0,1525.2950439453125,1895.4371337890625,0.0,549.649658203125,0.9036574959754944,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005202412605286,0.3062948882579803,0.2783335149288177,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134613871574402,0.4589830935001373,0.4367958605289459,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.713256299495697,0.4231655299663543,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978063225746155,0.3032256960868835,0.2902107238769531,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013162970542908,0.2032646834850311,0.9295359253883362,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5414998531341553,1.0,1.0,0.0,1.0,-2.831134796142578,2.8311283588409424,6.445863618864678e-06,2.1874096393585205,0.8974244594573975,0.8974244594573975,0.0,140.86141967773438,146.0,23701.740234375,-0.0,1976.4383544921875,1.0,283.042236328125,284.5946960449219,289.9940795898437,293.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,36036.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505261242389679,1.0,0.0,0.0,3.64227557182312,3.6422994136810303,8.85194879174378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.7509765625,0.0,1524.8646240234375,1895.4371337890625,0.0,523.326904296875,0.9015807509422302,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960273027420044,0.3052751719951629,0.2775129377841949,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078075289726256,0.4573725759983063,0.4353639185428619,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129338383674622,0.428897351026535,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933383584022522,0.3022530078887939,0.2893680334091186,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970254182815552,0.2023890018463134,0.9259620308876038,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428622961044312,1.0,1.0,0.0,1.0,-2.830007076263428,2.830000638961792,6.441034201998264e-06,2.1866767406463623,0.8980593085289001,0.8980593085289001,0.0,143.21934509277344,149.0,23366.42578125,-0.0,1985.9942626953125,1.0,283.1470642089844,284.6871337890625,289.9993896484375,293.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951831400394439,1.0,0.0,0.0,3.623679161071777,3.623702764511109,8.761788308220275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.2265625,0.0,1501.222900390625,1895.4371337890625,0.0,492.3662414550781,0.8957654237747192,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960273027420044,0.3052751719951629,0.2775129377841949,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078075289726256,0.4573725759983063,0.4353639185428619,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129338383674622,0.428897351026535,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933383584022522,0.3022530078887939,0.2893680334091186,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970254182815552,0.2023890018463134,0.9259620308876038,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428622961044312,1.0,1.0,0.0,1.0,-2.830007076263428,2.830000638961792,6.441034201998264e-06,2.1866767406463623,0.8980593085289001,0.8980593085289001,0.0,143.21934509277344,149.0,23366.42578125,-0.0,1985.9942626953125,1.0,283.1470642089844,284.6871337890625,289.9993896484375,293.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951831400394439,1.0,0.0,0.0,3.623679161071777,3.623702764511109,8.761788308220275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.2265625,0.0,1501.222900390625,1895.4371337890625,0.0,492.3662414550781,0.8957654237747192,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909613847732544,0.3038808703422546,0.2764712870121002,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883065700531,0.4554095268249511,0.4337368309497833,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117377519607544,0.4353092312812805,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884190082550049,0.3010489344596863,0.2884179949760437,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923291683197021,0.2013567686080932,0.922115445137024,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.544392466545105,1.0,1.0,0.0,1.0,-2.828742504119873,2.8287360668182373,6.43563544144854e-06,2.185861587524414,0.897469699382782,0.897469699382782,0.0,145.8954315185547,152.0,23235.1875,-0.0,1996.8529052734373,1.0,283.1499328613281,284.6979064941406,290.0261535644531,293.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971686005592346,1.0,0.0,0.0,3.587054491043091,3.587077617645264,8.585572004449205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.20263671875,0.0,1456.4600830078125,1895.4371337890625,0.0,498.3133239746094,0.8865410685539246,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909613847732544,0.3038808703422546,0.2764712870121002,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883065700531,0.4554095268249511,0.4337368309497833,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117377519607544,0.4353092312812805,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884190082550049,0.3010489344596863,0.2884179949760437,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923291683197021,0.2013567686080932,0.922115445137024,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.544392466545105,1.0,1.0,0.0,1.0,-2.828742504119873,2.8287360668182373,6.43563544144854e-06,2.185861587524414,0.897469699382782,0.897469699382782,0.0,145.8954315185547,152.0,23235.1875,-0.0,1996.8529052734373,1.0,283.1499328613281,284.6979064941406,290.0261535644531,293.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971686005592346,1.0,0.0,0.0,3.587054491043091,3.587077617645264,8.585572004449205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.20263671875,0.0,1456.4600830078125,1895.4371337890625,0.0,498.3133239746094,0.8865410685539246,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852770686149597,0.3021997511386871,0.2751331329345703,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488440990448,0.4531331956386566,0.431781142950058,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095422148704529,0.4424130916595459,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829482555389404,0.2995993793010711,0.287223607301712,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870810389518738,0.2001212239265442,0.9173635244369508,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.545930802822113,1.0,1.0,0.0,1.0,-2.826176166534424,2.826169729232788,6.424290859285975e-06,2.184027194976806,0.8962094783782959,0.8962094783782959,0.0,148.8621368408203,155.0,23085.98046875,-0.0,2006.9849853515625,1.0,283.1499938964844,284.708251953125,290.010498046875,293.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999800324440002,1.0,0.0,0.0,3.54020619392395,3.540228843688965,8.362775361092645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.59423828125,0.0,1400.8408203125,1895.4371337890625,0.0,506.8609313964844,0.8749150037765503,1.0,0.0,3.0,1.0,0.0
