time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852770686149597,0.3021997511386871,0.2751331329345703,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488440990448,0.4531331956386566,0.431781142950058,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095422148704529,0.4424130916595459,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829482555389404,0.2995993793010711,0.287223607301712,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870810389518738,0.2001212239265442,0.9173635244369508,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.545930802822113,1.0,1.0,0.0,1.0,-2.826176166534424,2.826169729232788,6.424290859285975e-06,2.184027194976806,0.8962094783782959,0.8962094783782959,0.0,148.8621368408203,155.0,23085.98046875,-0.0,2006.9849853515625,1.0,283.1499938964844,284.708251953125,290.010498046875,293.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999800324440002,1.0,0.0,0.0,3.54020619392395,3.540228843688965,8.362775361092645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.59423828125,0.0,1400.8408203125,1895.4371337890625,0.0,506.8609313964844,0.8749150037765503,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794246077537537,0.3003840744495392,0.2736560106277466,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889163732528687,0.4506943523883819,0.429652065038681,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064960598945618,0.4497820436954498,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773100733757019,0.2980068325996399,0.2858810126781463,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816195249557495,0.1987524330615997,0.9119729399681092,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474181175231934,1.0,1.0,0.0,1.0,-2.8226072788238525,2.822600841522217,6.408368335542036e-06,2.181402444839477,0.894300103187561,0.894300103187561,0.0,151.95687866210938,143.0,22919.63671875,-0.0,2016.0806884765625,1.0,283.1499938964844,284.7209167480469,289.9776611328125,293.5351257324219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000578761100769,1.0,0.0,0.0,3.4861292839050293,3.486151218414306,8.10924177585548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7275390625,0.0,1338.6773681640625,1895.4371337890625,0.0,507.0997619628906,0.8615955710411072,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794246077537537,0.3003840744495392,0.2736560106277466,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889163732528687,0.4506943523883819,0.429652065038681,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064960598945618,0.4497820436954498,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773100733757019,0.2980068325996399,0.2858810126781463,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816195249557495,0.1987524330615997,0.9119729399681092,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474181175231934,1.0,1.0,0.0,1.0,-2.8226072788238525,2.822600841522217,6.408368335542036e-06,2.181402444839477,0.894300103187561,0.894300103187561,0.0,151.95687866210938,143.0,22919.63671875,-0.0,2016.0806884765625,1.0,283.1499938964844,284.7209167480469,289.9776611328125,293.5351257324219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000578761100769,1.0,0.0,0.0,3.4861292839050293,3.486151218414306,8.10924177585548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7275390625,0.0,1338.6773681640625,1895.4371337890625,0.0,507.0997619628906,0.8615955710411072,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786160707473755,0.2994346022605896,0.2728194892406463,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880859017372131,0.4494235217571258,0.4284760653972626,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049046158790588,0.4497761726379394,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765936255455017,0.2971622943878174,0.2851021587848663,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807729005813599,0.1980226784944534,0.908778429031372,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.546022355556488,1.0,1.0,0.0,1.0,-2.815420389175415,2.81541395187378,6.376258625095943e-06,2.176068067550659,0.8930960893630981,0.8930960893630981,0.0,151.6958465576172,143.0,22792.375,-0.0,2003.140380859375,1.0,283.1499938964844,284.7289123535156,289.9609069824219,293.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,32636.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991782307624817,1.0,0.0,0.0,3.4492506980896,3.4492721557617188,7.938579642541299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.05712890625,0.0,1297.2994384765625,1895.4371337890625,0.0,504.4080505371094,0.8553493022918701,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7791308760643005,0.2984684407711029,0.2719261646270752,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.888790488243103,0.448125958442688,0.4272323548793793,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037746906280518,0.4474338591098785,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771868109703064,0.2962918579578399,0.2842558026313782,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811033487319946,0.197274163365364,0.9052806496620178,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713099479675,1.0,1.0,0.0,1.0,-2.804821252822876,2.80481505393982,6.328561084956164e-06,2.167977094650269,0.8916198015213013,0.8916198015213013,0.0,150.27508544921875,131.0,22655.95703125,-0.0,1979.216552734375,1.0,283.1499938964844,284.7303771972656,289.9450988769531,293.48828125,293.1499938964844,293.1499938964844,283.1499938964844,32316.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978582859039306,1.0,0.0,0.0,3.426346778869629,3.426367998123169,7.833501740606152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.474609375,0.0,1272.4171142578125,1895.4371337890625,0.0,500.3963623046875,0.8469505906105042,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826094031333923,0.2966558635234833,0.2701696157455444,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930116891860962,0.4456671476364136,0.4247920513153076,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031325101852417,0.438775897026062,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807728052139282,0.2946171462535858,0.2825502753257751,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839588284492493,0.1958542466163635,0.8982634544372559,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372326374053955,1.0,1.0,0.0,1.0,-2.778895854949951,2.7788896560668945,6.212403604877181e-06,2.14807391166687,0.8883244395256042,0.8883244395256042,0.0,145.5596466064453,131.0,22338.35546875,-0.0,1915.5018310546875,1.0,283.1499938964844,284.7368469238281,289.916748046875,293.4413452148437,293.1499938964844,293.1499938964844,283.1499938964844,31413.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943113327026367,1.0,0.0,0.0,3.3646819591522217,3.3647027015686035,7.554076546512078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.39794921875,0.0,1206.670166015625,1895.4371337890625,0.0,489.7780151367188,0.8348901271820068,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829832434654236,0.2965216934680938,0.2700370252132416,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934576511383057,0.4454839527606964,0.4246075451374054,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031667232513428,0.437948077917099,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811521887779236,0.2944908142089844,0.2824190557003021,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842734217643738,0.1957485526800155,0.897727370262146,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.536668598651886,1.0,1.0,0.0,1.0,-2.776718616485596,2.776712417602539,6.202689746714896e-06,2.1463987827301025,0.8880423903465271,0.8880423903465271,0.0,145.1239776611328,134.0,22314.587890625,-0.0,1910.01171875,1.0,283.1499938964844,284.7367248535156,289.9148254394531,293.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,31375.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940148591995239,1.0,0.0,0.0,3.36147141456604,3.3614919185638428,7.539666739830864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.75634765625,0.0,1203.3680419921875,1895.4371337890625,0.0,488.9010009765625,0.8311381936073303,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783826470375061,0.2945984005928039,0.2682445049285888,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946141600608826,0.4428342282772064,0.422049731016159,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036774158477783,0.4336733520030975,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820656299591064,0.2926481962203979,0.2806215584278106,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847133040428162,0.1942278295755386,0.8905704021453857,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370000839233,1.0,1.0,0.0,1.0,-2.755577325820923,2.755571126937866,6.108349225542042e-06,2.129940986633301,0.8836278915405273,0.8836278915405273,0.0,142.5155029296875,137.0,22004.80859375,-0.0,1864.740234375,1.0,283.1499938964844,284.7472839355469,289.8882751464844,293.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,30422.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893183708190918,1.0,0.0,0.0,3.291804790496826,3.2918243408203125,7.230385108414339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.1923828125,0.0,1132.34375,1895.4371337890625,0.0,475.2214660644531,0.8142298460006714,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783826470375061,0.2945984005928039,0.2682445049285888,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946141600608826,0.4428342282772064,0.422049731016159,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036774158477783,0.4336733520030975,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820656299591064,0.2926481962203979,0.2806215584278106,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847133040428162,0.1942278295755386,0.8905704021453857,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370000839233,1.0,1.0,0.0,1.0,-2.755577325820923,2.755571126937866,6.108349225542042e-06,2.129940986633301,0.8836278915405273,0.8836278915405273,0.0,142.5155029296875,137.0,22004.80859375,-0.0,1864.740234375,1.0,283.1499938964844,284.7472839355469,289.8882751464844,293.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,30422.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893183708190918,1.0,0.0,0.0,3.291804790496826,3.2918243408203125,7.230385108414339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.1923828125,0.0,1132.34375,1895.4371337890625,0.0,475.2214660644531,0.8142298460006714,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829270958900452,0.2932861447334289,0.2670660614967346,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936922550201416,0.4410229921340942,0.4203453958034515,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035556435585022,0.4332206845283508,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811964750289917,0.2913689911365509,0.2794169485569,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836816072463989,0.1931847929954528,0.8858815431594849,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309129953384399,1.0,1.0,0.0,1.0,-2.744483232498169,2.7444772720336914,6.059265615476761e-06,2.121366739273072,0.880207896232605,0.880207896232605,0.0,141.91790771484375,137.0,21805.6015625,-0.0,1844.83544921875,1.0,283.1499938964844,284.759521484375,289.8730163574219,293.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,29665.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486237108707428,1.0,0.0,0.0,3.236346960067749,3.236366033554077,6.988813083808054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.171875,0.0,1077.7919921875,1895.4371337890625,0.0,466.4606018066406,0.8036600351333618,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822090983390808,0.2926618158817291,0.2665167152881622,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929177522659302,0.4401634037494659,0.4195481836795807,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033160328865051,0.4334921240806579,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804902791976929,0.2907583713531494,0.2788517475128174,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829288601875305,0.1926885098218917,0.8836976289749146,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303230285644531,1.0,1.0,0.0,1.0,-2.739886283874512,2.739880323410034,6.038992523826892e-06,2.1178171634674072,0.8784419894218445,0.8784419894218445,0.0,141.86590576171875,140.0,21723.841796875,-0.0,1837.5421142578125,1.0,283.1499938964844,284.76287841796875,289.8666076660156,293.3502197265625,293.1499938964844,293.1499938964844,283.1499938964844,29460.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484923779964447,1.0,0.0,0.0,3.21778416633606,3.2178030014038086,6.908871910127345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.59130859375,0.0,1060.23779296875,1895.4371337890625,0.0,462.7769470214844,0.7963241934776306,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790195345878601,0.2906875312328338,0.2647998929023742,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894081115722656,0.4374522864818573,0.4170550405979156,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017953991889954,0.4358910024166107,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773378491401672,0.2888227999210357,0.2770810127258301,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679719090461731,0.1911161988973617,0.8768913745880127,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291752815246582,1.0,1.0,0.0,1.0,-2.7273998260498047,2.727393865585327,5.984112704027211e-06,2.1081833839416504,0.8724765181541443,0.8724765181541443,0.0,142.435302734375,143.0,21454.265625,-0.0,1821.140869140625,1.0,283.1499938964844,284.7822570800781,289.8460388183594,293.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,28493.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811591506004333,1.0,0.0,0.0,3.1395819187164307,3.1396000385284424,6.577138265129179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.9365234375,0.0,987.68017578125,1895.4371337890625,0.0,452.3819885253906,0.7774648070335388,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790195345878601,0.2906875312328338,0.2647998929023742,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894081115722656,0.4374522864818573,0.4170550405979156,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017953991889954,0.4358910024166107,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773378491401672,0.2888227999210357,0.2770810127258301,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679719090461731,0.1911161988973617,0.8768913745880127,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291752815246582,1.0,1.0,0.0,1.0,-2.7273998260498047,2.727393865585327,5.984112704027211e-06,2.1081833839416504,0.8724765181541443,0.8724765181541443,0.0,142.435302734375,143.0,21454.265625,-0.0,1821.140869140625,1.0,283.1499938964844,284.7822570800781,289.8460388183594,293.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,28493.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811591506004333,1.0,0.0,0.0,3.1395819187164307,3.1396000385284424,6.577138265129179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.9365234375,0.0,987.68017578125,1895.4371337890625,0.0,452.3819885253906,0.7774648070335388,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770124673843384,0.2896838188171386,0.2639364302158355,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871778249740601,0.4360789358615875,0.4158021509647369,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005560398101807,0.43777796626091,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753518223762512,0.2878390550613403,0.2761907279491424,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777436137199402,0.190322533249855,0.8734926581382751,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289099216461182,1.0,1.0,0.0,1.0,-2.72196888923645,2.7219629287719727,5.960326689091744e-06,2.1039958000183105,0.8692269921302795,0.8692269921302795,0.0,143.04708862304688,143.0,21311.142578125,-0.0,1815.735107421875,1.0,283.1499938964844,284.79620361328125,289.8349609375,293.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,27868.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794185757637024,1.0,0.0,0.0,3.091221809387207,3.0912394523620605,6.376078545144992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77294921875,0.0,944.299560546875,1895.4371337890625,0.0,447.6568298339844,0.7685818672180176,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748146057128906,0.2886674702167511,0.2630708217620849,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847254514694214,0.434691846370697,0.4145460426807403,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989907622337341,0.4400016069412231,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731766104698181,0.2868447601795196,0.2752984166145324,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756017208099365,0.1895254850387573,0.8701157569885254,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288016200065613,1.0,1.0,0.0,1.0,-2.716960191726685,2.716954231262207,5.938433332630666e-06,2.1001343727111816,0.8657247424125671,0.8657247424125671,0.0,143.8231201171875,146.0,21187.587890625,-0.0,1811.7449951171875,1.0,283.1499938964844,284.8051147460937,289.82391357421875,293.2752380371094,293.1499938964844,293.1499938964844,283.1499938964844,27524.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777750372886657,1.0,0.0,0.0,3.057294607162476,3.057311773300171,6.236887770683097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.126953125,0.0,915.2049560546876,1895.4371337890625,0.0,443.2413635253906,0.7576773762702942,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699949145317078,0.2866005301475525,0.2613186538219452,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793269991874695,0.4318790435791015,0.4120081067085266,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950067281723022,0.4452293515205383,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684118151664734,0.2848283648490906,0.27349853515625,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709451079368591,0.1879097670316696,0.8633459806442261,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289363861083984,1.0,1.0,0.0,1.0,-2.7077877521514893,2.707781791687012,5.898443305341061e-06,2.09306263923645,0.8581835627555847,0.8581835627555847,0.0,145.7612762451172,134.0,20917.66796875,-0.0,1806.8505859375,1.0,283.1499938964844,284.831298828125,289.7998046875,293.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,26555.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744486510753631,1.0,0.0,0.0,2.9708826541900635,2.9708988666534424,5.889308454243292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.73193359375,0.0,843.210205078125,1895.4371337890625,0.0,434.4399108886719,0.7369560599327087,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699949145317078,0.2866005301475525,0.2613186538219452,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793269991874695,0.4318790435791015,0.4120081067085266,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950067281723022,0.4452293515205383,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684118151664734,0.2848283648490906,0.27349853515625,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709451079368591,0.1879097670316696,0.8633459806442261,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289363861083984,1.0,1.0,0.0,1.0,-2.7077877521514893,2.707781791687012,5.898443305341061e-06,2.09306263923645,0.8581835627555847,0.8581835627555847,0.0,145.7612762451172,134.0,20917.66796875,-0.0,1806.8505859375,1.0,283.1499938964844,284.831298828125,289.7998046875,293.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,26555.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744486510753631,1.0,0.0,0.0,2.9708826541900635,2.9708988666534424,5.889308454243292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.73193359375,0.0,843.210205078125,1895.4371337890625,0.0,434.4399108886719,0.7369560599327087,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696424722671509,0.2851922512054443,0.2600434124469757,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.879066526889801,0.4299651086330414,0.4101988971233368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.692272961139679,0.4436607956886291,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680853605270386,0.2834544777870178,0.2721894383430481,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703953742980957,0.1867959052324295,0.8582978248596191,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.172119140625,297.04461669921875,285.5863647460937,1.0,0.5261781811714172,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565296173096,5.8413743317942135e-06,2.0830230712890625,0.8527130484580994,0.8527130484580994,0.0,144.61183166503906,134.0,20685.048828125,-0.0,1781.7109375,1.0,283.1499938964844,284.8501892089844,289.7823181152344,293.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,25808.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472102016210556,1.0,0.0,0.0,2.9053752422332764,2.905390977859497,5.632455781778845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.125,0.0,791.1031494140625,1895.4371337890625,0.0,428.3377380371094,0.7241058945655823,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702553868293762,0.2844730019569397,0.2593686282634735,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798583149909973,0.4289860725402832,0.4092484712600708,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912136077880859,0.4414624869823456,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687052488327026,0.2827493846416473,0.2714936435222626,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708168387413025,0.1862222403287887,0.8555755615234375,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241901278495789,1.0,1.0,0.0,1.0,-2.6858720779418945,2.685866355895996,5.8037803682964295e-06,2.0763275623321533,0.8497316837310791,0.8497316837310791,0.0,143.34866333007812,122.0,20563.84375,-0.0,1762.9658203125,1.0,283.1499938964844,284.8553466796875,289.7730712890625,293.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708195626735687,1.0,0.0,0.0,2.880242824554444,2.880258321762085,5.535432023862086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.1513671875,0.0,772.0880737304688,1895.4371337890625,0.0,425.0396118164063,0.7152862548828125,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744115591049194,0.2823432683944702,0.2572954297065735,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849231600761414,0.4260609149932861,0.4063342809677124,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896502375602722,0.4310037791728973,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728490233421326,0.2806280553340912,0.2693305611610412,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741294264793396,0.1845064908266067,0.8470752835273743,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164002776145935,1.0,1.0,0.0,1.0,-2.654503345489502,2.6544976234436035,5.669093752658228e-06,2.052120447158813,0.8402139544487,0.8402139544487,0.0,137.7659912109375,125.0,20137.787109375,-0.0,1691.6173095703125,1.0,283.1499938964844,284.8772277832031,289.7417907714844,293.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662104547023773,1.0,0.0,0.0,2.784895420074463,2.784910202026367,5.175009505364869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.85888671875,0.0,701.9859008789062,1895.4371337890625,0.0,413.3961486816406,0.6925742626190186,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744115591049194,0.2823432683944702,0.2572954297065735,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849231600761414,0.4260609149932861,0.4063342809677124,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896502375602722,0.4310037791728973,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728490233421326,0.2806280553340912,0.2693305611610412,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741294264793396,0.1845064908266067,0.8470752835273743,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164002776145935,1.0,1.0,0.0,1.0,-2.654503345489502,2.6544976234436035,5.669093752658228e-06,2.052120447158813,0.8402139544487,0.8402139544487,0.0,137.7659912109375,125.0,20137.787109375,-0.0,1691.6173095703125,1.0,283.1499938964844,284.8772277832031,289.7417907714844,293.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662104547023773,1.0,0.0,0.0,2.784895420074463,2.784910202026367,5.175009505364869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.85888671875,0.0,701.9859008789062,1895.4371337890625,0.0,413.3961486816406,0.6925742626190186,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755067348480225,0.2802643477916717,0.2553456425666809,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863818049430847,0.4231532514095306,0.4035147726535797,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894060969352722,0.4259568452835083,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773896336555481,0.2785024642944336,0.2672455906867981,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746837496757507,0.1828247159719467,0.8391075730323792,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117449164390564,1.0,1.0,0.0,1.0,-2.6306140422821045,2.630608558654785,5.567110747506376e-06,2.0334551334381104,0.8296520113945007,0.8296520113945007,0.0,134.7987823486328,128.0,19734.904296875,-0.0,1644.058837890625,1.0,283.1499938964844,284.9050598144531,289.70849609375,293.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606629014015198,1.0,0.0,0.0,2.684528350830078,2.684542179107666,4.808718472304463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.80615234375,0.0,633.1702880859375,1895.4371337890625,0.0,399.8046569824219,0.6687563061714172,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755067348480225,0.2802643477916717,0.2553456425666809,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863818049430847,0.4231532514095306,0.4035147726535797,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894060969352722,0.4259568452835083,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773896336555481,0.2785024642944336,0.2672455906867981,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746837496757507,0.1828247159719467,0.8391075730323792,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117449164390564,1.0,1.0,0.0,1.0,-2.6306140422821045,2.630608558654785,5.567110747506376e-06,2.0334551334381104,0.8296520113945007,0.8296520113945007,0.0,134.7987823486328,128.0,19734.904296875,-0.0,1644.058837890625,1.0,283.1499938964844,284.9050598144531,289.70849609375,293.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606629014015198,1.0,0.0,0.0,2.684528350830078,2.684542179107666,4.808718472304463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.80615234375,0.0,633.1702880859375,1895.4371337890625,0.0,399.8046569824219,0.6687563061714172,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750282883644104,0.2792341709136963,0.2544087767601013,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.8859105110168457,0.4217084646224975,0.4021413922309875,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890444755554199,0.4251675605773926,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.773384153842926,0.2774354517459869,0.2662284970283508,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740404963493347,0.1819871813058853,0.8352928161621094,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101550221443176,1.0,1.0,0.0,1.0,-2.621081113815308,2.6210756301879883,5.526751010620501e-06,2.026045083999634,0.8240385055541992,0.8240385055541992,0.0,134.13516235351562,128.0,19530.5625,-0.0,1627.616455078125,1.0,283.1499938964844,284.9254455566406,289.69219970703125,293.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577950835227966,1.0,0.0,0.0,2.6247661113739014,2.624779462814331,4.597001179718063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.54443359375,0.0,594.1435546875,1895.4371337890625,0.0,392.9534301757813,0.6573168039321899,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.774061918258667,0.2782043218612671,0.2534901797771454,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848696351051331,0.4202656745910644,0.4007886052131653,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884141564369202,0.4251966178417206,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723795771598816,0.2763647139072418,0.2652238607406616,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.672956645488739,0.1811478734016418,0.8315462470054626,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089541673660278,1.0,1.0,0.0,1.0,-2.612675666809082,2.6126701831817627,5.491291176440427e-06,2.0195136070251465,0.8181143403053284,0.8181143403053284,0.0,133.85350036621094,131.0,19352.078125,-0.0,1614.556396484375,1.0,283.1499938964844,284.940673828125,289.67681884765625,293.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,22740.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550500810146332,1.0,0.0,0.0,2.579171657562256,2.579184532165528,4.438680036855658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.455078125,0.0,566.1362915039062,1895.4371337890625,0.0,386.5037536621094,0.6438406705856323,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709891200065613,0.2761412262916565,0.2516778111457824,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814594149589539,0.4173775315284729,0.3981111049652099,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862697601318359,0.4271615743637085,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692304253578186,0.2742142677307129,0.2632342576980591,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697635054588318,0.179460272192955,0.824159562587738,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074465870857239,1.0,1.0,0.0,1.0,-2.598372459411621,2.5983669757843018,5.431222234619781e-06,2.008403778076172,0.8056085705757141,0.8056085705757141,0.0,134.1767120361328,134.0,18971.732421875,-0.0,1596.05126953125,1.0,283.1499938964844,284.9832458496094,289.6447448730469,292.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497638344764709,1.0,0.0,0.0,2.4687976837158203,2.4688096046447754,4.0669084455657867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.2763671875,0.0,501.35247802734375,1895.4371337890625,0.0,374.3721923828125,0.6178271770477295,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709891200065613,0.2761412262916565,0.2516778111457824,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814594149589539,0.4173775315284729,0.3981111049652099,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862697601318359,0.4271615743637085,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692304253578186,0.2742142677307129,0.2632342576980591,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697635054588318,0.179460272192955,0.824159562587738,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074465870857239,1.0,1.0,0.0,1.0,-2.598372459411621,2.5983669757843018,5.431222234619781e-06,2.008403778076172,0.8056085705757141,0.8056085705757141,0.0,134.1767120361328,134.0,18971.732421875,-0.0,1596.05126953125,1.0,283.1499938964844,284.9832458496094,289.6447448730469,292.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497638344764709,1.0,0.0,0.0,2.4687976837158203,2.4688096046447754,4.0669084455657867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.2763671875,0.0,501.35247802734375,1895.4371337890625,0.0,374.3721923828125,0.6178271770477295,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668606638908386,0.2740713059902191,0.2498880326747894,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768095970153809,0.4144844114780426,0.3954578340053558,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829595565795898,0.4309684634208679,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650311589241028,0.2720553576946258,0.2612658143043518,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656199097633362,0.1777566075325012,0.8168513178825378,285.6744384765625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068091154098511,1.0,1.0,0.0,1.0,-2.5864593982696533,2.586454153060913,5.381452865549363e-06,1.9991549253463743,0.7921541333198547,0.7921541333198547,0.0,135.3654327392578,122.0,18584.767578125,-0.0,1584.81982421875,1.0,283.1499938964844,285.03302001953125,289.610107421875,292.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446606934070587,1.0,0.0,0.0,2.3535492420196533,2.353560209274292,3.696067949476856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.2861328125,0.0,439.352783203125,1895.4371337890625,0.0,363.0079650878906,0.593751072883606,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668606638908386,0.2740713059902191,0.2498880326747894,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768095970153809,0.4144844114780426,0.3954578340053558,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829595565795898,0.4309684634208679,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650311589241028,0.2720553576946258,0.2612658143043518,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656199097633362,0.1777566075325012,0.8168513178825378,285.6744384765625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068091154098511,1.0,1.0,0.0,1.0,-2.5864593982696533,2.586454153060913,5.381452865549363e-06,1.9991549253463743,0.7921541333198547,0.7921541333198547,0.0,135.3654327392578,122.0,18584.767578125,-0.0,1584.81982421875,1.0,283.1499938964844,285.03302001953125,289.610107421875,292.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446606934070587,1.0,0.0,0.0,2.3535492420196533,2.353560209274292,3.696067949476856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.2861328125,0.0,439.352783203125,1895.4371337890625,0.0,363.0079650878906,0.593751072883606,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670689225196838,0.2724510133266449,0.2484104037284851,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772054314613342,0.4122436046600342,0.3933232128620147,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803156733512878,0.4280720055103302,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651677131652832,0.2703718841075897,0.2596490383148193,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654316186904907,0.1764171570539474,0.8107009530067444,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030741691589355,1.0,1.0,0.0,1.0,-2.569320678710937,2.5693154335021973,5.310660071700113e-06,1.986051321029663,0.7810463905334473,0.7810463905334473,0.0,133.56570434570312,122.0,18270.599609375,-0.0,1553.418212890625,1.0,283.1499938964844,285.059326171875,289.582763671875,292.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409553408622741,1.0,0.0,0.0,2.2833313941955566,2.283342123031616,3.478814676327602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.54931640625,0.0,405.30810546875,1895.4371337890625,0.0,354.9610900878906,0.5779274106025696,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676776051521301,0.2719307839870453,0.2479198575019836,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.877970278263092,0.4115253984928131,0.3926236629486084,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796882152557373,0.4262145459651947,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.765749990940094,0.2698308229446411,0.2591134905815124,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.6658503413200378,0.1759874373674392,0.808645486831665,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.501489520072937,1.0,1.0,0.0,1.0,-2.5625476837158203,2.562542200088501,5.282718120724894e-06,1.9808253049850464,0.7773593068122864,0.7773593068122864,0.0,132.55772399902344,125.0,18163.892578125,-0.0,1539.815673828125,1.0,283.1499938964844,285.06610107421875,289.5735168457031,292.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397549927234649,1.0,0.0,0.0,2.262216806411743,2.262227296829224,3.414772891119356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.43310546875,0.0,395.57525634765625,1895.4371337890625,0.0,352.3900451660156,0.5732236504554749,1.0,0.0,3.0,1.0,0.0
