time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664230465888977,0.2697577178478241,0.2459608912467956,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767125606536865,0.4085092544555664,0.3897816240787506,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772650480270386,0.4249212741851806,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644006013870239,0.267558753490448,0.2569618821144104,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642305850982666,0.1742011904716491,0.8005539178848267,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984901249408722,1.0,1.0,0.0,1.0,-2.5429062843322754,2.542901039123535,5.20170442541712e-06,1.965464949607849,0.7611694931983948,0.7611694931983948,0.0,131.34466552734375,128.0,17758.419921875,-0.0,1508.1513671875,1.0,283.1499938964844,285.0962219238281,289.532470703125,292.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343799650669098,1.0,0.0,0.0,2.176723957061768,2.1767337322235107,3.16155023938336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.404296875,0.0,358.3619079589844,1895.4371337890625,0.0,341.0844116210937,0.5544285774230957,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664230465888977,0.2697577178478241,0.2459608912467956,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767125606536865,0.4085092544555664,0.3897816240787506,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772650480270386,0.4249212741851806,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644006013870239,0.267558753490448,0.2569618821144104,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642305850982666,0.1742011904716491,0.8005539178848267,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984901249408722,1.0,1.0,0.0,1.0,-2.5429062843322754,2.542901039123535,5.20170442541712e-06,1.965464949607849,0.7611694931983948,0.7611694931983948,0.0,131.34466552734375,128.0,17758.419921875,-0.0,1508.1513671875,1.0,283.1499938964844,285.0962219238281,289.532470703125,292.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343799650669098,1.0,0.0,0.0,2.176723957061768,2.1767337322235107,3.16155023938336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.404296875,0.0,358.3619079589844,1895.4371337890625,0.0,341.0844116210937,0.5544285774230957,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7650283575057983,0.2686611413955688,0.2449933141469955,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751807808876038,0.4069844782352447,0.3883653283119201,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757774949073792,0.4255692064762115,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629566788673401,0.2664048969745636,0.2558914124965668,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627388596534729,0.1732977926731109,0.7965779304504395,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975080192089081,1.0,1.0,0.0,1.0,-2.5347557067871094,2.534750461578369,5.168344159756089e-06,1.959127306938172,0.7525774836540222,0.7525774836540222,0.0,131.3383026123047,128.0,17562.826171875,-0.0,1497.280029296875,1.0,283.1499938964844,285.1127319335937,289.5116882324219,292.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,20210.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315716922283172,1.0,0.0,0.0,2.134345531463623,2.134355306625366,3.039644980162848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.2451171875,0.0,341.11962890625,1895.4371337890625,0.0,335.30816650390625,0.5452505350112915,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632975578308105,0.267560213804245,0.244029700756073,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732523322105408,0.4054517149925232,0.3869498372077942,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740414500236511,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611746191978455,0.2652405500411987,0.2548199295997619,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609445214271545,0.1723848134279251,0.792607843875885,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967934787273407,1.0,1.0,0.0,1.0,-2.5273120403289795,2.5273070335388184,5.13797567691654e-06,1.953340768814087,0.743660032749176,0.743660032749176,0.0,131.59902954101562,116.0,17368.076171875,-0.0,1488.55078125,1.0,283.1499938964844,285.13037109375,289.490966796875,292.7197570800781,293.1499938964844,293.1499938964844,283.1499938964844,20208.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287474453449249,1.0,0.0,0.0,2.091512680053711,2.091521978378296,2.9188674943725346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.14697265625,0.0,324.4254455566406,1895.4371337890625,0.0,329.5858764648437,0.5360572338104248,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647608518600464,0.2653351128101349,0.2419521212577819,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178337097168,0.4023413360118866,0.3839445412158966,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709531545639038,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624720335006714,0.2628615498542785,0.2524956166744232,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616631746292114,0.170512393116951,0.7838136553764343,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906876981258392,1.0,1.0,0.0,1.0,-2.500571727752685,2.5005667209625244,5.030091415392235e-06,1.9327905178070068,0.724769115447998,0.724769115447998,0.0,128.19244384765625,119.0,16913.017578125,-0.0,1439.0146484375,1.0,283.1499938964844,285.1640014648437,289.4482421875,292.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,20267.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229727685451507,1.0,0.0,0.0,2.002995491027832,2.003004312515259,2.677030295217264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.255859375,0.0,292.0681457519531,1895.4371337890625,0.0,318.1456298828125,0.5172995328903198,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647608518600464,0.2653351128101349,0.2419521212577819,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178337097168,0.4023413360118866,0.3839445412158966,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709531545639038,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624720335006714,0.2628615498542785,0.2524956166744232,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616631746292114,0.170512393116951,0.7838136553764343,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906876981258392,1.0,1.0,0.0,1.0,-2.500571727752685,2.5005667209625244,5.030091415392235e-06,1.9327905178070068,0.724769115447998,0.724769115447998,0.0,128.19244384765625,119.0,16913.017578125,-0.0,1439.0146484375,1.0,283.1499938964844,285.1640014648437,289.4482421875,292.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,20267.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229727685451507,1.0,0.0,0.0,2.002995491027832,2.003004312515259,2.677030295217264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.255859375,0.0,292.0681457519531,1895.4371337890625,0.0,318.1456298828125,0.5172995328903198,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014482498169,0.2631224989891052,0.239933043718338,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744955658912659,0.3992292582988739,0.3809806406497955,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668766438961029,0.4184452593326568,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615514397621155,0.2604751288890838,0.2502091825008392,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604220867156982,0.1686626970767974,0.7753118872642517,285.75274658203125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871150255203247,1.0,1.0,0.0,1.0,-2.4788684844970703,2.4788637161254883,4.942814939568052e-06,1.915813565254212,0.7045252323150635,0.7045252323150635,0.0,126.5283432006836,122.0,16459.486328125,-0.0,1404.155517578125,1.0,283.1499938964844,285.20465087890625,289.4020690917969,292.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,20375.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164932668209076,1.0,0.0,0.0,1.9088839292526243,1.9088923931121824,2.4313777657880564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.958984375,0.0,260.503173828125,1895.4371337890625,0.0,305.7008972167969,0.4976716041564941,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014482498169,0.2631224989891052,0.239933043718338,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744955658912659,0.3992292582988739,0.3809806406497955,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.668766438961029,0.4184452593326568,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615514397621155,0.2604751288890838,0.2502091825008392,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604220867156982,0.1686626970767974,0.7753118872642517,285.75274658203125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871150255203247,1.0,1.0,0.0,1.0,-2.4788684844970703,2.4788637161254883,4.942814939568052e-06,1.915813565254212,0.7045252323150635,0.7045252323150635,0.0,126.5283432006836,122.0,16459.486328125,-0.0,1404.155517578125,1.0,283.1499938964844,285.20465087890625,289.4020690917969,292.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,20375.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164932668209076,1.0,0.0,0.0,1.9088839292526243,1.9088923931121824,2.4313777657880564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.958984375,0.0,260.503173828125,1895.4371337890625,0.0,305.7008972167969,0.4976716041564941,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613099813461304,0.2609444856643677,0.2379914373159408,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714960217475891,0.3961489200592041,0.3780957758426666,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665882408618927,0.4195291399955749,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586684226989746,0.2580948173999786,0.2479821741580963,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574646830558777,0.1668293178081512,0.7671720385551453,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008031129837,1.0,1.0,0.0,1.0,-2.4619133472442627,2.4619085788726807,4.875300874118693e-06,1.902615666389465,0.6831255555152893,0.6831255555152893,0.0,126.41423797607422,125.0,16010.6123046875,-0.0,1382.2611083984375,1.0,283.1499938964844,285.2575378417969,289.3561706542969,292.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,20489.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095616936683655,1.0,0.0,0.0,1.808672308921814,1.8086802959442136,2.1827960949849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.27001953125,0.0,229.7410430908203,1895.4371337890625,0.0,292.8114624023437,0.4770746231079101,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613099813461304,0.2609444856643677,0.2379914373159408,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714960217475891,0.3961489200592041,0.3780957758426666,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665882408618927,0.4195291399955749,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586684226989746,0.2580948173999786,0.2479821741580963,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574646830558777,0.1668293178081512,0.7671720385551453,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008031129837,1.0,1.0,0.0,1.0,-2.4619133472442627,2.4619085788726807,4.875300874118693e-06,1.902615666389465,0.6831255555152893,0.6831255555152893,0.0,126.41423797607422,125.0,16010.6123046875,-0.0,1382.2611083984375,1.0,283.1499938964844,285.2575378417969,289.3561706542969,292.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,20489.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095616936683655,1.0,0.0,0.0,1.808672308921814,1.8086802959442136,2.1827960949849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.27001953125,0.0,229.7410430908203,1895.4371337890625,0.0,292.8114624023437,0.4770746231079101,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574790120124817,0.2588269710540771,0.2361312806606292,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671334385871887,0.3931196630001068,0.3752879500389099,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745062828064,0.4226928353309631,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546370029449463,0.2557352781295776,0.2458037883043289,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534938812255859,0.1650007665157318,0.7592228651046753,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354455471039,1.0,1.0,0.0,1.0,-2.447936534881592,2.4479317665100098,4.820007688977057e-06,1.8917371034622192,0.6606902480125427,0.6606902480125427,0.0,127.26202392578124,113.0,15552.4990234375,-0.0,1368.329345703125,1.0,283.1499938964844,285.32244873046875,289.3106384277344,292.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024599194526672,1.0,0.0,0.0,1.7027634382247925,1.7027709484100342,1.9346484236848482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.47265625,0.0,200.16343688964844,1895.4371337890625,0.0,280.0189819335937,0.4556422531604767,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574790120124817,0.2588269710540771,0.2361312806606292,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671334385871887,0.3931196630001068,0.3752879500389099,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745062828064,0.4226928353309631,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546370029449463,0.2557352781295776,0.2458037883043289,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534938812255859,0.1650007665157318,0.7592228651046753,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354455471039,1.0,1.0,0.0,1.0,-2.447936534881592,2.4479317665100098,4.820007688977057e-06,1.8917371034622192,0.6606902480125427,0.6606902480125427,0.0,127.26202392578124,113.0,15552.4990234375,-0.0,1368.329345703125,1.0,283.1499938964844,285.32244873046875,289.3106384277344,292.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024599194526672,1.0,0.0,0.0,1.7027634382247925,1.7027709484100342,1.9346484236848482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.47265625,0.0,200.16343688964844,1895.4371337890625,0.0,280.0189819335937,0.4556422531604767,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573875784873962,0.2577807009220123,0.235169380903244,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670969009399414,0.3916186690330505,0.3738500773906708,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.9990000128746032,0.6600754857063293,0.421126514673233,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544158697128296,0.2545603513717651,0.2446717321872711,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530826091766357,0.1640786081552505,0.7549912929534912,285.8521423339844,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238118171692,1.0,1.0,0.0,1.0,-2.436739206314087,2.436734437942505,4.7762459871592e-06,1.8831815719604488,0.6491009593009949,0.6491009593009949,0.0,126.25642395019533,113.0,15298.4111328125,-0.0,1350.255126953125,1.0,283.1499938964844,285.3578796386719,289.2876281738281,292.393310546875,293.1499938964844,293.1499938964844,283.1499938964844,20619.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988398015499115,1.0,0.0,0.0,1.6479909420013428,1.6479982137680054,1.812187235827878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8466796875,0.0,185.98052978515625,1895.4371337890625,0.0,273.6454772949219,0.4447001814842224,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758530855178833,0.2567457854747772,0.234181523323059,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685166239738464,0.3901273012161255,0.3723848760128021,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585476398468018,0.417429119348526,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554069757461548,0.2533887922763824,0.2435063272714615,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537330746650696,0.1631619036197662,0.7505857944488525,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.478262722492218,1.0,1.0,0.0,1.0,-2.4226608276367188,2.4226560592651367,4.721282039099606e-06,1.872299075126648,0.6372330188751221,0.6372330188751221,0.0,124.28448486328124,101.0,15024.2197265625,-0.0,1324.8194580078125,1.0,283.1499938964844,285.3937072753906,289.26373291015625,292.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,20646.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950631618499756,1.0,0.0,0.0,1.5921207666397097,1.592127799987793,1.6913963918341326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.05810546875,0.0,172.27099609375,1895.4371337890625,0.0,267.0944519042969,0.4336527287960052,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547238171100616,0.232179507613182,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871848285198211,0.3694203197956085,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572325229644775,0.4055978953838348,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510688900947571,0.241125151515007,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.65744948387146,0.1613868027925491,0.7416459321975708,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696683287620544,1.0,1.0,0.0,1.0,-2.388885498046875,2.388880968093872,4.590668595483294e-06,1.846140742301941,0.6127455830574036,0.6127455830574036,0.0,118.43692016601562,104.0,14435.349609375,-0.0,1260.3126220703125,1.0,283.1499938964844,285.470458984375,289.2130432128906,292.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,20663.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386648029088974,1.0,0.0,0.0,1.4778918027877808,1.477898359298706,1.4573997475508804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.2099609375,0.0,146.49526977539062,1895.4371337890625,0.0,252.8255615234375,0.4114446640014648,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547238171100616,0.232179507613182,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871848285198211,0.3694203197956085,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572325229644775,0.4055978953838348,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510688900947571,0.241125151515007,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.65744948387146,0.1613868027925491,0.7416459321975708,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696683287620544,1.0,1.0,0.0,1.0,-2.388885498046875,2.388880968093872,4.590668595483294e-06,1.846140742301941,0.6127455830574036,0.6127455830574036,0.0,118.43692016601562,104.0,14435.349609375,-0.0,1260.3126220703125,1.0,283.1499938964844,285.470458984375,289.2130432128906,292.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,20663.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386648029088974,1.0,0.0,0.0,1.4778918027877808,1.477898359298706,1.4573997475508804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.2099609375,0.0,146.49526977539062,1895.4371337890625,0.0,252.8255615234375,0.4114446640014648,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151056289673,0.2527965307235718,0.230338454246521,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770734071731567,0.3843469619750976,0.3666253983974457,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573290824890137,0.3991926312446594,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617460489273071,0.2488134503364563,0.2388818562030792,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.658587634563446,0.1597409695386886,0.7336502075195312,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643752574920654,1.0,1.0,0.0,1.0,-2.363307476043701,2.3633029460906982,4.49262370239012e-06,1.8261122703552248,0.587478756904602,0.587478756904602,0.0,115.0982894897461,107.0,13855.2080078125,-0.0,1216.933349609375,1.0,283.1499938964844,285.5617980957031,289.1612548828125,292.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,20619.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769753277301788,1.0,0.0,0.0,1.3621718883514404,1.3621779680252075,1.238104374579052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.234130859375,0.0,123.26500701904295,1895.4371337890625,0.0,236.90792846679688,0.3895030319690704,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151056289673,0.2527965307235718,0.230338454246521,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770734071731567,0.3843469619750976,0.3666253983974457,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573290824890137,0.3991926312446594,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617460489273071,0.2488134503364563,0.2388818562030792,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.658587634563446,0.1597409695386886,0.7336502075195312,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643752574920654,1.0,1.0,0.0,1.0,-2.363307476043701,2.3633029460906982,4.49262370239012e-06,1.8261122703552248,0.587478756904602,0.587478756904602,0.0,115.0982894897461,107.0,13855.2080078125,-0.0,1216.933349609375,1.0,283.1499938964844,285.5617980957031,289.1612548828125,292.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,20619.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769753277301788,1.0,0.0,0.0,1.3621718883514404,1.3621779680252075,1.238104374579052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.234130859375,0.0,123.26500701904295,1895.4371337890625,0.0,236.90792846679688,0.3895030319690704,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425765991211,0.2512722015380859,0.2289200872182846,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766843676567078,0.3820616602897644,0.3644234538078308,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570799350738525,0.3973146677017212,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610635757446289,0.2469862997531891,0.2371132373809814,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767133712769,0.1584298312664032,0.7275635600090027,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615593552589416,1.0,1.0,0.0,1.0,-2.347261667251587,2.347257137298584,4.43176304543158e-06,1.813592553138733,0.5658684372901917,0.5658684372901917,0.0,113.86225128173828,107.0,13375.330078125,-0.0,1193.5721435546875,1.0,283.1499938964844,285.6517639160156,289.1202697753906,292.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,20527.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683939278125763,1.0,0.0,0.0,1.2659164667129517,1.26592218875885,1.0693096896829957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.744140625,0.0,105.9943618774414,1895.4371337890625,0.0,223.13633728027344,0.3717193007469177,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.765020489692688,0.2509931325912475,0.2286638021469116,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764272332191467,0.3816373348236084,0.3640177547931671,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.9990000128746032,0.6569728255271912,0.3972160518169403,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607803344726562,0.2466452419757843,0.2367869168519973,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894785881042,0.1581854522228241,0.726449728012085,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611561894416809,1.0,1.0,0.0,1.0,-2.3446171283721924,2.344612836837769,4.421774519869359e-06,1.81152892112732,0.5617221593856812,0.5617221593856812,0.0,113.74129486083984,110.0,13283.947265625,-0.0,1190.0792236328125,1.0,283.1499938964844,285.6700439453125,289.1127319335937,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,20505.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667502105236053,1.0,0.0,0.0,1.2478145360946655,1.247820258140564,1.0389472748784101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.041015625,0.0,102.94510650634766,1895.4371337890625,0.0,220.52940368652344,0.3684269189834595,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.249323695898056,0.2271537035703659,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790707886219024,0.3615846037864685,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558050513267517,0.3981094062328338,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445637285709381,0.2348182499408722,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336910247803,0.1566924303770065,0.7197592258453369,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594238996505737,1.0,1.0,0.0,1.0,-2.33054780960083,2.3305435180664062,4.368825102574192e-06,1.8005478382110596,0.5356505513191223,0.5356505513191223,0.0,113.6518096923828,113.0,12711.509765625,-0.0,1173.8082275390625,1.0,283.1499938964844,285.7915344238281,289.0667724609375,292.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20332.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565263748168945,1.0,0.0,0.0,1.1372641324996948,1.137269377708435,8.630104986195877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.919921875,0.0,85.63131713867188,1895.4371337890625,0.0,204.48855590820312,0.3487187325954437,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.249323695898056,0.2271537035703659,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790707886219024,0.3615846037864685,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558050513267517,0.3981094062328338,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445637285709381,0.2348182499408722,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336910247803,0.1566924303770065,0.7197592258453369,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594238996505737,1.0,1.0,0.0,1.0,-2.33054780960083,2.3305435180664062,4.368825102574192e-06,1.8005478382110596,0.5356505513191223,0.5356505513191223,0.0,113.6518096923828,113.0,12711.509765625,-0.0,1173.8082275390625,1.0,283.1499938964844,285.7915344238281,289.0667724609375,292.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20332.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565263748168945,1.0,0.0,0.0,1.1372641324996948,1.137269377708435,8.630104986195877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.919921875,0.0,85.63131713867188,1895.4371337890625,0.0,204.48855590820312,0.3487187325954437,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485341578722,0.2264516800642013,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244003295898,0.3778408169746399,0.3604307770729065,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549039483070374,0.3993449509143829,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563751935958862,0.2435536086559295,0.2338754832744598,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532735824584961,0.155966505408287,0.716566264629364,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589767754077911,1.0,1.0,0.0,1.0,-2.324833393096924,2.3248291015625,4.347412414063001e-06,1.796086668968201,0.5225475430488586,0.5225475430488586,0.0,113.95760345458984,113.0,12423.8642578125,-0.0,1168.601318359375,1.0,283.1499938964844,285.8563537597656,289.04412841796875,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,20229.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514471650123596,1.0,0.0,0.0,1.0840448141098022,1.084049940109253,7.841297389177272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.568359375,0.0,78.0725326538086,1895.4371337890625,0.0,196.6049194335937,0.3395029306411743,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594407200813293,0.2477732449769973,0.2257817536592483,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698146343231201,0.3766446411609649,0.3593157231807709,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538034677505493,0.4009888172149658,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544007897377014,0.2425624877214431,0.232957512140274,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514306664466858,0.1552535593509674,0.7134629487991333,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587529301643371,1.0,1.0,0.0,1.0,-2.3198320865631104,2.3198277950286865,4.328716840973357e-06,1.7921816110610962,0.509423017501831,0.509423017501831,0.0,114.44771575927734,116.0,12135.18359375,-0.0,1164.9400634765625,1.0,283.1499938964844,285.9233703613281,289.0215148925781,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,20117.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463684320449829,1.0,0.0,0.0,1.0324602127075195,1.0324652194976809,7.11279142251442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.297119140625,0.0,71.20973205566406,1895.4371337890625,0.0,188.75787353515625,0.33076211810112,1.0,0.0,3.0,1.0,0.0
12076620,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7554647326469421,0.2463334053754806,0.2245306521654129,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650514483451843,0.374349445104599,0.3571929931640625,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510696411132812,0.4052231609821319,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.7500054240226746,0.2406320124864578,0.2311871200799942,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.647367537021637,0.1538632810115814,0.7074928283691406,286.4111022949219,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588408470153808,1.0,1.0,0.0,1.0,-2.311565637588501,2.311561346054077,4.297905888961395e-06,1.7857258319854736,0.483168214559555,0.483168214559555,0.0,115.86569213867188,119.0,11555.431640625,-0.0,1161.307861328125,1.0,283.1499938964844,286.0625,288.9739990234375,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,19877.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358122706413269,1.0,0.0,0.0,0.9347860813140868,0.9347907900810242,5.8306625305704094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.44287109375,0.0,59.41368103027344,1895.4371337890625,0.0,172.4947967529297,0.3147789537906647,1.0,0.0,3.0,1.0,0.0
12076680,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7554647326469421,0.2463334053754806,0.2245306521654129,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650514483451843,0.374349445104599,0.3571929931640625,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510696411132812,0.4052231609821319,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.7500054240226746,0.2406320124864578,0.2311871200799942,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.647367537021637,0.1538632810115814,0.7074928283691406,286.4111022949219,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588408470153808,1.0,1.0,0.0,1.0,-2.311565637588501,2.311561346054077,4.297905888961395e-06,1.7857258319854736,0.483168214559555,0.483168214559555,0.0,115.86569213867188,119.0,11555.431640625,-0.0,1161.307861328125,1.0,283.1499938964844,286.0625,288.9739990234375,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,19877.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358122706413269,1.0,0.0,0.0,0.9347860813140868,0.9347907900810242,5.8306625305704094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.44287109375,0.0,59.41368103027344,1895.4371337890625,0.0,172.4947967529297,0.3147789537906647,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511438131332397,0.2449980974197387,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598459362983704,0.3721797466278076,0.3552048802375793,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477301716804504,0.4103811383247375,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452456951141357,0.2387620508670807,0.2294916212558746,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430053114891052,0.1525128930807113,0.7017855644226074,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594777226448059,1.0,1.0,0.0,1.0,-2.305108070373535,2.3051040172576904,4.273916601960082e-06,1.780681848526001,0.4569791853427887,0.4569791853427887,0.0,117.72859191894533,107.0,10975.111328125,-0.0,1161.4462890625,1.0,283.1499938964844,286.2056884765625,288.9208679199219,291.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,19637.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233732283115387,1.0,0.0,0.0,0.845103919506073,0.8451083898544312,4.7655571933091785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.312255859375,0.0,49.88906478881836,1895.4371337890625,0.0,153.2530059814453,0.300811618566513,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511438131332397,0.2449980974197387,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598459362983704,0.3721797466278076,0.3552048802375793,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477301716804504,0.4103811383247375,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452456951141357,0.2387620508670807,0.2294916212558746,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430053114891052,0.1525128930807113,0.7017855644226074,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594777226448059,1.0,1.0,0.0,1.0,-2.305108070373535,2.3051040172576904,4.273916601960082e-06,1.780681848526001,0.4569791853427887,0.4569791853427887,0.0,117.72859191894533,107.0,10975.111328125,-0.0,1161.4462890625,1.0,283.1499938964844,286.2056884765625,288.9208679199219,291.7532653808594,293.1499938964844,293.1499938964844,283.1499938964844,19637.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233732283115387,1.0,0.0,0.0,0.845103919506073,0.8451083898544312,4.7655571933091785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.312255859375,0.0,49.88906478881836,1895.4371337890625,0.0,153.2530059814453,0.300811618566513,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522326707839966,0.2437369525432586,0.2221866846084594,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.8610156178474426,0.3700841069221496,0.3531592786312103,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449533700942993,0.4063391089439392,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745720386505127,0.2369243204593658,0.2276891320943832,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431862115859985,0.1511760503053665,0.6954777836799622,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551356434822082,1.0,1.0,0.0,1.0,-2.286623477935791,2.2866194248199463,4.206065113976365e-06,1.7664858102798462,0.4307788610458374,0.4307788610458374,0.0,115.5570297241211,110.0,10366.3076171875,-0.0,1132.5565185546875,1.0,283.1499938964844,286.344970703125,288.8696594238281,291.6565856933594,293.1499938964844,293.1499938964844,283.1499938964844,19419.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092787265777588,1.0,0.0,0.0,0.7634175419807434,0.7634217739105225,3.888818866926158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.86376953125,0.0,42.22631454467773,1895.4371337890625,0.0,131.07363891601562,0.2887024581432342,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522326707839966,0.2437369525432586,0.2221866846084594,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.8610156178474426,0.3700841069221496,0.3531592786312103,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449533700942993,0.4063391089439392,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745720386505127,0.2369243204593658,0.2276891320943832,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431862115859985,0.1511760503053665,0.6954777836799622,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551356434822082,1.0,1.0,0.0,1.0,-2.286623477935791,2.2866194248199463,4.206065113976365e-06,1.7664858102798462,0.4307788610458374,0.4307788610458374,0.0,115.5570297241211,110.0,10366.3076171875,-0.0,1132.5565185546875,1.0,283.1499938964844,286.344970703125,288.8696594238281,291.6565856933594,293.1499938964844,293.1499938964844,283.1499938964844,19419.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092787265777588,1.0,0.0,0.0,0.7634175419807434,0.7634217739105225,3.888818866926158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.86376953125,0.0,42.22631454467773,1895.4371337890625,0.0,131.07363891601562,0.2887024581432342,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517761588096619,0.2425443530082702,0.2210840582847595,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935485839844,0.8603281378746033,0.3680604696273803,0.3512182533740997,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434614658355713,0.4050854444503784,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.7446621060371399,0.2351317107677459,0.2259690761566162,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420726776123047,0.1499106585979461,0.6896212100982666,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529622197151184,1.0,1.0,0.0,1.0,-2.272350311279297,2.272346258163452,4.153608642809559e-06,1.755263090133667,0.4045602679252624,0.4045602679252624,0.0,114.62407684326172,113.0,9771.7919921875,-0.0,1113.41650390625,1.0,283.1499938964844,286.47998046875,288.82672119140625,291.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,19233.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946622669696808,1.0,0.0,0.0,0.6892701387405396,0.689274251461029,3.17009600792062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.0810546875,0.0,36.03714370727539,1895.4371337890625,0.0,103.39492797851562,0.2781822979450226,1.0,0.0,3.0,1.0,0.0
