time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517761588096619,0.2425443530082702,0.2210840582847595,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935485839844,0.8603281378746033,0.3680604696273803,0.3512182533740997,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434614658355713,0.4050854444503784,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.7446621060371399,0.2351317107677459,0.2259690761566162,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420726776123047,0.1499106585979461,0.6896212100982666,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529622197151184,1.0,1.0,0.0,1.0,-2.272350311279297,2.272346258163452,4.153608642809559e-06,1.755263090133667,0.4045602679252624,0.4045602679252624,0.0,114.62407684326172,113.0,9771.7919921875,-0.0,1113.41650390625,1.0,283.1499938964844,286.47998046875,288.82672119140625,291.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,19233.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946622669696808,1.0,0.0,0.0,0.6892701387405396,0.689274251461029,3.17009600792062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.0810546875,0.0,36.03714370727539,1895.4371337890625,0.0,103.39492797851562,0.2781822979450226,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.857421875,0.7509101629257202,0.2419723570346832,0.2205725312232971,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592222332954407,0.3670776188373565,0.3502931594848633,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426530480384827,0.4055997431278229,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435023188591003,0.2342475056648254,0.2251396179199218,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.6409929394721985,0.1492995023727417,0.6868926882743835,286.858642578125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.8657531738281,1.0,0.452373594045639,1.0,1.0,0.0,1.0,-2.266967296600342,2.266963005065918,4.13396173826186e-06,1.7510571479797363,0.3915080726146698,0.3915080726146698,0.0,114.6662826538086,113.0,9482.859375,-0.0,1107.771728515625,1.0,283.1499938964844,286.54815673828125,288.8395690917969,291.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,19152.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925280034542084,1.0,0.0,0.0,0.6550253033638,0.655029296875,2.8629225212739584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.931396484375,0.0,33.402313232421875,1895.4371337890625,0.0,92.0517349243164,0.273440808057785,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.7497627139091492,0.2414151281118393,0.2200825065374374,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.857779860496521,0.3661134243011474,0.3493940234184265,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417273283004761,0.4066337347030639,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.7420633435249329,0.2333707809448242,0.2243256270885467,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.6396806240081787,0.1486972570419311,0.6842513680458069,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.9319152832031,1.0,0.4520550966262817,1.0,1.0,0.0,1.0,-2.2623889446258545,2.2623846530914307,4.117291609873064e-06,1.747480392456055,0.3784972429275512,0.3784972429275512,0.0,114.9402847290039,101.0,9198.013671875,-0.0,1103.90576171875,1.0,283.1499938964844,286.6160583496094,288.8409118652344,291.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,19073.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921518385410309,1.0,0.0,0.0,0.6224786043167114,0.6224825978279114,2.5854868468400127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.015380859375,0.0,31.013790130615234,1895.4371337890625,0.0,89.8065414428711,0.2690231800079345,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524963617324829,0.2403167784214019,0.2189982235431671,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860836923122406,0.3642067015171051,0.347494512796402,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.64046710729599,0.4000729024410248,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440245151519775,0.2316126525402069,0.2225674837827682,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641245424747467,0.1474929451942443,0.678364098072052,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466616809368133,1.0,1.0,0.0,1.0,-2.2417538166046143,2.241749763488769,4.043005901621655e-06,1.7315940856933594,0.352493941783905,0.352493941783905,0.0,111.74078369140624,104.0,8616.1103515625,-0.0,1069.6875,1.0,283.1499938964844,286.7464599609375,288.81036376953125,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18917.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911173105239868,1.0,0.0,0.0,0.5619630813598633,0.5619669556617737,2.1072159128721072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.476318359375,0.0,26.846397399902344,1895.4371337890625,0.0,83.46085357666016,0.2611672282218933,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524963617324829,0.2403167784214019,0.2189982235431671,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860836923122406,0.3642067015171051,0.347494512796402,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.64046710729599,0.4000729024410248,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440245151519775,0.2316126525402069,0.2225674837827682,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641245424747467,0.1474929451942443,0.678364098072052,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466616809368133,1.0,1.0,0.0,1.0,-2.2417538166046143,2.241749763488769,4.043005901621655e-06,1.7315940856933594,0.352493941783905,0.352493941783905,0.0,111.74078369140624,104.0,8616.1103515625,-0.0,1069.6875,1.0,283.1499938964844,286.7464599609375,288.81036376953125,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18917.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911173105239868,1.0,0.0,0.0,0.5619630813598633,0.5619669556617737,2.1072159128721072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.476318359375,0.0,26.846397399902344,1895.4371337890625,0.0,83.46085357666016,0.2611672282218933,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532272934913635,0.2392579168081283,0.217996671795845,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615067601203918,0.3623372614383697,0.345679759979248,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402959227561951,0.3970473408699035,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440202236175537,0.2298808246850967,0.2208802998065948,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411470174789429,0.1463400423526764,0.6729123592376709,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.443779855966568,1.0,1.0,0.0,1.0,-2.226151466369629,2.226147413253784,3.986887804785511e-06,1.7193324565887451,0.3265279829502105,0.3265279829502105,0.0,110.09545135498048,107.0,8057.92333984375,-0.0,1047.126708984375,1.0,283.1499938964844,286.8699035644531,288.7722473144531,291.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18777.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895433902740478,1.0,0.0,0.0,0.5072191953659058,0.5072229504585266,1.716662190176521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.626708984375,0.0,23.369461059570312,1895.4371337890625,0.0,73.65386962890625,0.2545042932033539,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532272934913635,0.2392579168081283,0.217996671795845,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615067601203918,0.3623372614383697,0.345679759979248,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402959227561951,0.3970473408699035,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440202236175537,0.2298808246850967,0.2208802998065948,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411470174789429,0.1463400423526764,0.6729123592376709,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.443779855966568,1.0,1.0,0.0,1.0,-2.226151466369629,2.226147413253784,3.986887804785511e-06,1.7193324565887451,0.3265279829502105,0.3265279829502105,0.0,110.09545135498048,107.0,8057.92333984375,-0.0,1047.126708984375,1.0,283.1499938964844,286.8699035644531,288.7722473144531,291.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18777.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895433902740478,1.0,0.0,0.0,0.5072191953659058,0.5072229504585266,1.716662190176521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.626708984375,0.0,23.369461059570312,1895.4371337890625,0.0,73.65386962890625,0.2545042932033539,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521416544914246,0.2383137643337249,0.2171479016542434,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600442409515381,0.3606676161289215,0.3441001176834106,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397973299026489,0.3972732126712799,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423077821731567,0.2283016741275787,0.2193920463323593,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396064758300781,0.1453012079000473,0.6682577729225159,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424698948860168,1.0,1.0,0.0,1.0,-2.2161245346069336,2.216120719909668,3.951125563617097e-06,1.7115002870559692,0.3028191328048706,0.3028191328048706,0.0,109.88909149169922,107.0,7564.71875,-0.0,1035.983642578125,1.0,283.1499938964844,286.9827575683594,288.7396850585937,291.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18624.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881200313568115,1.0,0.0,0.0,0.461362212896347,0.4679002165794372,1.4202916176486724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.118408203125,0.0,20.929500579833984,1895.4371337890625,0.0,64.91358947753906,0.2494806498289108,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.751990795135498,0.238233134150505,0.2170767039060592,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598507046699524,0.360524833202362,0.3439665138721466,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397286057472229,0.3973903357982635,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421038746833801,0.2281647622585296,0.2192645221948623,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394253373146057,0.145211175084114,0.6678622961044312,287.3017578125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424046576023102,1.0,1.0,0.0,1.0,-2.215390920639038,2.2153868675231934,3.94851576857036e-06,1.7109273672103882,0.3007690012454986,0.3007690012454986,0.0,109.9132308959961,110.0,7522.01220703125,-0.0,1035.319580078125,1.0,283.1499938964844,286.9925537109375,288.7369689941406,291.306396484375,293.1499938964844,293.1499938964844,283.1499938964844,18603.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288004994392395,1.0,0.0,0.0,0.4574880301952362,0.4662706553936004,1.3965386180814221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.69482421875,0.0,20.80302619934082,1895.4371337890625,0.0,64.21771240234375,0.2491302490234375,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495312690734863,0.2372516095638275,0.2162239700555801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567532896995544,0.3587767779827118,0.342345654964447,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385002136230469,0.3998901546001434,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.7389893531799316,0.2264609783887863,0.2176932096481323,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366738677024841,0.1440887451171875,0.663009524345398,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421123266220093,1.0,1.0,0.0,1.0,-2.2077040672302246,2.207700252532959,3.921233201253926e-06,1.7049274444580078,0.2753357291221618,0.2753357291221618,0.0,110.66533660888672,113.0,7000.3408203125,-0.0,1030.2613525390625,1.0,283.1499938964844,287.1156311035156,288.7040405273437,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865901291370392,1.0,0.0,0.0,0.4117946326732635,0.4666634798049927,1.1315008485723864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.6171875,0.0,20.240869522094727,1895.4371337890625,0.0,55.81447982788086,0.2460711449384689,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495312690734863,0.2372516095638275,0.2162239700555801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567532896995544,0.3587767779827118,0.342345654964447,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385002136230469,0.3998901546001434,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.7389893531799316,0.2264609783887863,0.2176932096481323,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366738677024841,0.1440887451171875,0.663009524345398,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421123266220093,1.0,1.0,0.0,1.0,-2.2077040672302246,2.207700252532959,3.921233201253926e-06,1.7049274444580078,0.2753357291221618,0.2753357291221618,0.0,110.66533660888672,113.0,7000.3408203125,-0.0,1030.2613525390625,1.0,283.1499938964844,287.1156311035156,288.7040405273437,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865901291370392,1.0,0.0,0.0,0.4117946326732635,0.4666634798049927,1.1315008485723864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.6171875,0.0,20.240869522094727,1895.4371337890625,0.0,55.81447982788086,0.2460711449384689,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.747982919216156,0.236772671341896,0.215820163488388,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983215332031,0.8548275232315063,0.3579201400279999,0.3415647149085998,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376199126243591,0.401737779378891,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371156811714172,0.2256090641021728,0.2169194370508194,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350248456001282,0.1435254067182541,0.6606274247169495,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422687590122223,1.0,1.0,0.0,1.0,-2.204709053039551,2.204704999923706,3.9106348594941664e-06,1.702592372894287,0.2627152800559997,0.2627152800559997,0.0,111.30388641357422,113.0,6753.17431640625,-0.0,1029.5947265625,1.0,283.1499938964844,287.1752624511719,288.69873046875,291.2071838378906,293.1499938964844,293.1499938964844,283.1499938964844,18239.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851737141609192,1.0,0.0,0.0,0.3913232684135437,0.4708510339260101,1.0219284085621894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.94482421875,0.0,20.217344284057617,1895.4371337890625,0.0,47.707637786865234,0.2451468706130981,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462679743766785,0.2362920194864273,0.215422973036766,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.85270756483078,0.3570647239685058,0.3407937586307525,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365530490875244,0.4039058089256286,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350754141807556,0.2247497886419296,0.2161465138196945,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332312226295471,0.1429551541805267,0.6582484841346741,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425827264785766,1.0,1.0,0.0,1.0,-2.202123641967773,2.2021195888519287,3.901503077941015e-06,1.7005794048309326,0.2501344084739685,0.2501344084739685,0.0,112.08464813232422,101.0,6515.42041015625,-0.0,1029.880615234375,1.0,283.1499938964844,287.2322692871094,288.6999206542969,291.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18185.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842194437980652,1.0,0.0,0.0,0.372239738702774,0.4743161201477051,9.281332147281772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.411376953125,0.0,20.203718185424805,1895.4371337890625,0.0,42.41958236694336,0.2444189339876175,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.23528353869915,0.2144666016101837,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.3553094565868377,0.3390867114067077,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348179578781128,0.3992069661617279,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.222972109913826,0.2144164741039276,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417641937732696,0.6526387929916382,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159167766571,1.0,1.0,0.0,1.0,-2.184478759765625,2.18447494506836,3.8398006836359855e-06,1.68703031539917,0.2249427139759063,0.2249427139759063,0.0,109.73436737060548,104.0,6051.4521484375,-0.0,1003.20166015625,1.0,283.1499938964844,287.3373718261719,288.7020568847656,291.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,18134.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826769351959228,1.0,0.0,0.0,0.337279736995697,0.4786041378974914,7.835798676580907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.538330078125,0.0,20.13853454589844,1895.4371337890625,0.0,34.16495132446289,0.243260771036148,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895949363708,0.23528353869915,0.2144666016101837,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.3553094565868377,0.3390867114067077,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348179578781128,0.3992069661617279,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.222972109913826,0.2144164741039276,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417641937732696,0.6526387929916382,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159167766571,1.0,1.0,0.0,1.0,-2.184478759765625,2.18447494506836,3.8398006836359855e-06,1.68703031539917,0.2249427139759063,0.2249427139759063,0.0,109.73436737060548,104.0,6051.4521484375,-0.0,1003.20166015625,1.0,283.1499938964844,287.3373718261719,288.7020568847656,291.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,18134.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826769351959228,1.0,0.0,0.0,0.337279736995697,0.4786041378974914,7.835798676580907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.538330078125,0.0,20.13853454589844,1895.4371337890625,0.0,34.16495132446289,0.243260771036148,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478811740875244,0.0,0.2135059833526611,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542744517326355,0.0,0.3373750746250152,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3975997865200043,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349772453308105,0.0,0.2126799374818802,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329659223556519,0.0,0.6471070051193237,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170599460601806,2.170595645904541,3.7912391235295217e-06,1.676133155822754,0.0,0.0,0.0,108.70700073242188,60.0,5622.60546875,-0.0,985.526123046875,0.0,283.1499938964844,287.43365478515625,288.7024230957031,291.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056632280349731,0.4807645082473755,6.7643552981166985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035165786743164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478811740875244,0.0,0.2135059833526611,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542744517326355,0.0,0.3373750746250152,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3975997865200043,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349772453308105,0.0,0.2126799374818802,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329659223556519,0.0,0.6471070051193237,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170599460601806,2.170595645904541,3.7912391235295217e-06,1.676133155822754,0.0,0.0,0.0,108.70700073242188,60.0,5622.60546875,-0.0,985.526123046875,0.0,283.1499938964844,287.43365478515625,288.7024230957031,291.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056632280349731,0.4807645082473755,6.7643552981166985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035165786743164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0006716843927279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.3784596025943756,0.0,0.000707317085471,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.3784596025943756,0.0,0.0005224220803938,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0007073158631101,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0033552036620676,287.8370056152344,294.1499938964844,290.30792236328125,285.6138610839844,290.3406066894531,296.6768493652344,286.5997009277344,0.0,0.0,0.7835938930511475,0.7835938930511475,0.2164060771465301,1.0,-0.0071579576469957,0.0072073782794177,-4.942041778122075e-05,-0.0089983465149998,0.0,0.0,0.0,-0.0376276075839996,60.0,897.032470703125,-0.0,-3.493315034575062e-06,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,1.9848812371492386e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6417060234784839e-15,3.2818236484226295e-15,5.2032402988745216e-21,1.972758588431045e-11,1.972755118984093e-11,3.449114190752571e-17,0.0,0.0,-0.0,0.0,0.0,1.3401042100592617e-25,9.055270565827304e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0008621354936622,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0013212949270382,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0005417424254119,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0008629613439552,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0027681752108037,287.83380126953125,294.1499938964844,290.27227783203125,285.603271484375,290.3376770019531,296.2247009277344,286.0650329589844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069582695141434,0.0068124756217002,0.0001457942271372,-0.0092871561646461,0.0,0.0,0.0,-0.0370330475270748,60.0,366.1395263671875,-0.0,-3.968031251133652e-06,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.894679793836211e-26,-5.125037016375266e-26,-3.882063586053879e-29,4.853388772745672e-18,4.849953905252045e-18,3.4349749301708505e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,0.0001161173349828,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0001342064060736,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001198144746012,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0001209809342981,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0005356399342417,287.8309326171875,294.1499938964844,290.2335205078125,285.5920104980469,290.3355407714844,295.6144104003906,285.86865234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012321716640144,0.0024408448953181,-0.001208673347719,-0.0124165620654821,0.0,0.0,0.0,-0.0080448864027857,60.0,139.58445739746094,-0.0,-1.0353778634453192e-07,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0821625481640903e-38,-1.4805423128719248e-38,-3.3524762551399426e-39,1.5810607443716395e-20,1.2784568313289312e-20,3.0260399382206487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.441693691769616e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.96746530290693e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,7.405113865388557e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.939851588569582e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004707058251369,287.8297119140625,294.1499938964844,290.1948547363281,285.5809936523437,290.3343811035156,294.9902038574219,285.8252868652344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010060868225991,0.0006349958130158,0.0003710909804794,-0.0141493529081344,0.0,0.0,0.0,-0.0076021780259907,60.0,52.7158317565918,-0.0,-6.900889815142365e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.913921327099336e-21,-3.0213519082548757e-21,-2.892569216896068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.394857625011356e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.893477545119822e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,7.307680789381266e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.893211972666904e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004692842194344,287.82843017578125,294.1499938964844,290.15625,285.5702209472656,290.3329772949219,294.43280029296875,285.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011036647483,2.8434630650053805e-08,0.0010010752594098,-0.0147610157728195,0.0,0.0,0.0,-0.0077855372801423,60.0,20.95370101928711,-0.0,-6.834017085566303e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.005080831129228e-21,-3.003119805500506e-21,-3.0019612275771133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.393882646691054e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.892234083963558e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,7.306388579308987e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.892208618111908e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004692435613833,287.8270568847656,294.1499938964844,290.11773681640625,285.5596618652344,290.33123779296875,293.9359741210937,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.444475173950195,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0058991260125434e-21,-3.002955015612849e-21,-3.0029441103996952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.392781066708268e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.891071385936812e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.891048830468208e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0004691885842476,287.8240051269531,294.1499938964844,290.0409240722656,285.53924560546875,290.3267517089844,293.0965881347656,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655046224594116,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.005906396154647e-21,-3.0029531980773237e-21,-3.0029531980773237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.392781066708268e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.891071385936812e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.891048830468208e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0004691885842476,287.8240051269531,294.1499938964844,290.0409240722656,285.53924560546875,290.3267517089844,293.0965881347656,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655046224594116,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.005906396154647e-21,-3.0029531980773237e-21,-3.0029531980773237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.391781350132078e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.89001855487004e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004691386711783,287.8205261230469,294.1499938964844,289.9643859863281,285.51959228515625,290.3210144042969,292.4248046875,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648695945739746,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.391781350132078e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.89001855487004e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004691386711783,287.8205261230469,294.1499938964844,289.9643859863281,285.51959228515625,290.3210144042969,292.4248046875,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648695945739746,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.39091551117599e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,7.304074824787676e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004690954519901,287.81671142578125,294.1499938964844,289.88818359375,285.5007019042969,290.31402587890625,291.88336181640625,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676154375076294,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.39091551117599e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,7.304074824787676e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004690954519901,287.81671142578125,294.1499938964844,289.88818359375,285.5007019042969,290.31402587890625,291.88336181640625,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676154375076294,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004690606438089,287.81256103515625,294.1499938964844,289.8122863769531,285.482421875,290.3057861328125,291.4434509277344,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566852807998657,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004690606438089,287.81256103515625,294.1499938964844,289.8122863769531,285.482421875,290.3057861328125,291.4434509277344,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566852807998657,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.389944170834497e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.888083877740428e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.888061322271824e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,0.0004690469068009,287.81036376953125,294.1499938964844,289.7744445800781,285.4734802246094,290.3012084960937,291.2543640136719,286.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5183563232421875,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.389722981723024e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.887850319501013e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.303146412596107e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.88782849162817e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0004690358473453,287.80810546875,294.1499938964844,289.7366638183594,285.4646911621094,290.2963562011719,291.0827331542969,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.47153377532959,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0004690224886871,287.80340576171875,294.1499938964844,289.661376953125,285.44744873046875,290.2857666015625,290.78375244140625,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.38114333152771,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
