time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004706328909378,287.6779479980469,294.1499938964844,288.21893310546875,285.09375,289.8644714355469,288.49639892578125,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158406496047974,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004706328909378,287.6779479980469,294.1499938964844,288.21893310546875,285.09375,289.8644714355469,288.49639892578125,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158406496047974,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.921193850459532e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004706185718532,287.6710205078125,294.1499938964844,288.1499938964844,285.0706481933594,289.8345947265625,288.4242858886719,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326453583227476e-09,0.0010039479238912,-0.0156265273690223,0.0,0.0,0.0,-0.0079491101205348,60.0,0.960220754146576,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.921193850459532e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004706185718532,287.6710205078125,294.1499938964844,288.1499938964844,285.0706481933594,289.8345947265625,288.4242858886719,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326453583227476e-09,0.0010039479238912,-0.0156265273690223,0.0,0.0,0.0,-0.0079491101205348,60.0,0.960220754146576,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0004705354513134,287.6640930175781,294.1499938964844,288.08233642578125,285.046142578125,289.8040466308594,288.3531188964844,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055221676826476,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0004705354513134,287.6640930175781,294.1499938964844,288.08233642578125,285.046142578125,289.8040466308594,288.3531188964844,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055221676826476,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004703487211372,287.6571655273437,294.1499938964844,288.01678466796875,285.0198974609375,289.7728271484375,288.283447265625,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524107933044434,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004703487211372,287.6571655273437,294.1499938964844,288.01678466796875,285.0198974609375,289.7728271484375,288.283447265625,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524107933044434,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.413387306267396e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.9127646535635e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004702179867308,287.6537170410156,294.1499938964844,287.9847717285156,285.0061340332031,289.75701904296875,288.249267578125,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226113402618694e-09,0.0010030900593847,-0.0153636829927563,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8265135884284973,-0.0,-6.860322798729612e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.90950720733963e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.0004700635035987,287.6502380371094,294.1499938964844,287.9532165527344,284.99200439453125,289.7410583496094,288.2156066894531,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874945167517126e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8010371923446655,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.90157641354017e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0004696873074863,287.6433410644531,294.1499938964844,287.8914794921875,284.962646484375,289.708740234375,288.1498413085937,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7512893080711365,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.90157641354017e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,0.0004696873074863,287.6433410644531,294.1499938964844,287.8914794921875,284.962646484375,289.708740234375,288.1498413085937,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7512893080711365,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.891919034998864e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.000469229184091,287.6364440917969,294.1499938964844,287.8314514160156,284.9319763183594,289.67596435546875,288.0863037109375,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790616901977955e-09,0.0010009775869548,-0.0147165087983012,0.0,0.0,0.0,-0.0077768946066498,60.0,0.7031146883964539,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.891919034998864e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.000469229184091,287.6364440917969,294.1499938964844,287.8314514160156,284.9319763183594,289.67596435546875,288.0863037109375,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790616901977955e-09,0.0010009775869548,-0.0147165087983012,0.0,0.0,0.0,-0.0077768946066498,60.0,0.7031146883964539,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.880753350444138e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0004686995816882,287.62957763671875,294.1499938964844,287.77294921875,284.9000549316406,289.6427307128906,288.0250244140625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799044917361e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6564134359359741,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.880753350444138e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0004686995816882,287.62957763671875,294.1499938964844,287.77294921875,284.9000549316406,289.6427307128906,288.0250244140625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799044917361e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6564134359359741,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004681092686951,287.62274169921875,294.1499938964844,287.7158203125,284.8670349121094,289.609130859375,287.9659729003906,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6110888719558716,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004681092686951,287.62274169921875,294.1499938964844,287.7158203125,284.8670349121094,289.609130859375,287.9659729003906,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6110888719558716,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.364873403683303e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,9.86167651717551e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.283809827640653e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.861661965260282e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0004677946562878,287.61932373046875,294.1499938964844,287.687744140625,284.85015869140625,289.5921630859375,287.9372863769531,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979201713576,5.620847343124069e-09,0.0009979145834222,-0.0137781016528606,0.0,0.0,0.0,-0.0075993123464286,60.0,0.5889295935630798,-0.0,-6.789703377307887e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.358357783639804e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.854815289145336e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,7.278742123162374e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.854800737230109e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,0.0004674691881518,287.6159362792969,294.1499938964844,287.65997314453125,284.83306884765625,289.5751342773437,287.9091186523437,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.5395878995057055e-09,0.0009972197003662,-0.0135652227327227,0.0,0.0,0.0,-0.0075590289197862,60.0,0.5670701861381531,-0.0,-6.780249606208599e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004667906323447,287.6091613769531,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.8542785644531,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178968178152e-09,0.0009957711445167,-0.0131214093416929,0.0,0.0,0.0,-0.0074750455096364,60.0,0.524186372756958,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004667906323447,287.6091613769531,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.8542785644531,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178968178152e-09,0.0009957711445167,-0.0131214093416929,0.0,0.0,0.0,-0.0074750455096364,60.0,0.524186372756958,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004660833219531,287.6024169921875,294.1499938964844,287.5514221191406,284.7626037597656,289.5061950683594,287.8013610839844,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588065177202,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4823927581310272,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004660833219531,287.6024169921875,294.1499938964844,287.5514221191406,284.7626037597656,289.5061950683594,287.8013610839844,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588065177202,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4823927581310272,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.810284245759247e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,0.0004653568612411,287.595703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4713134765625,287.750244140625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249282287939e-09,0.0009927104692906,-0.0121836885809898,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4415691196918487,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.810284245759247e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,0.0004653568612411,287.595703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4713134765625,287.750244140625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249282287939e-09,0.0009927104692906,-0.0121836885809898,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4415691196918487,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0004646198358386,287.58905029296875,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.7008361816406,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016068577766418,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0004646198358386,287.58905029296875,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.7008361816406,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016068577766418,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.293905895901844e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.78694370132871e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,7.228611502796412e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0004642496933229,287.5857238769531,294.1499938964844,287.42010498046875,284.6709899902344,289.4184875488281,287.6767272949219,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819289207458496,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.286502609029412e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.779147512745112e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.222853309940547e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.779133688425644e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004638799000531,287.5824279785156,294.1499938964844,287.3942565917969,284.6523132324219,289.4007568359375,287.6529846191406,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643555318040171e-09,0.0009895577095448,-0.0112177338451147,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3624202907085418,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.76362352957949e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.000463143485831,287.57586669921875,294.1499938964844,287.3428039550781,284.61474609375,289.3651428222656,287.60650634765625,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238370716571808,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.76362352957949e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.000463143485831,287.57586669921875,294.1499938964844,287.3428039550781,284.61474609375,289.3651428222656,287.60650634765625,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238370716571808,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004624163848347,287.5693359375,294.1499938964844,287.2915954589844,284.5769348144531,289.32928466796875,287.5613098144531,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285794049501419,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004624163848347,287.5693359375,294.1499938964844,287.2915954589844,284.5769348144531,289.32928466796875,287.5613098144531,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285794049501419,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.242926898878068e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0004617031954694,287.5628662109375,294.1499938964844,287.24041748046875,284.5389709472656,289.2932434082031,287.5173034667969,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481681704521179,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.242926898878068e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0004617031954694,287.5628662109375,294.1499938964844,287.24041748046875,284.5389709472656,289.2932434082031,287.5173034667969,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481681704521179,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0004610078467521,287.55645751953125,294.1499938964844,287.189208984375,284.5009460449219,289.2569580078125,287.4743347167969,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108446806669235,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0004610078467521,287.55645751953125,294.1499938964844,287.189208984375,284.5009460449219,289.2569580078125,287.4743347167969,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108446806669235,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.22221370274201e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,9.71144690993242e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.172850018832833e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.711433813208714e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.0004606685251928,287.5532531738281,294.1499938964844,287.1635131835937,284.4819641113281,289.23876953125,287.4532470703125,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1922632157802581,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
