time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.21550890780054e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.167635340010747e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0004603336274158,287.5500793457031,294.1499938964844,287.13775634765625,284.4629821777344,289.2204895019531,287.4323425292969,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759777255356,60.0,0.1737121790647506,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.69066022662446e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004596830985974,287.5437316894531,294.1499938964844,287.0859375,284.4251403808594,289.1838073730469,287.39117431640625,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366510689258575,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.69066022662446e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004596830985974,287.5437316894531,294.1499938964844,287.0859375,284.4251403808594,289.1838073730469,287.39117431640625,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366510689258575,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004590582393575,287.5374755859375,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.35076904296875,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181446261703,60.0,0.0995539724826812,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.189976844936608e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004590582393575,287.5374755859375,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.35076904296875,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181446261703,60.0,0.0995539724826812,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.178037726087496e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004584618727676,287.53125,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.31103515625,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071415389979e-09,0.0009779921965673,-0.0076740691438317,0.0,0.0,0.0,-0.0064443401060998,60.0,0.0622985884547233,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.178037726087496e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004584618727676,287.53125,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.31103515625,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071415389979e-09,0.0009779921965673,-0.0076740691438317,0.0,0.0,0.0,-0.0064443401060998,60.0,0.0622985884547233,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.652938024373724e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0004578937368933,287.5250549316406,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2718200683594,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248024407774209,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.652938024373724e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0004578937368933,287.5250549316406,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2718200683594,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248024407774209,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.64723076322116e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,7.125419506337494e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0004576224309857,287.5220031738281,294.1499938964844,286.8996276855469,284.2949523925781,289.0536193847656,287.2524108886719,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0058965673670172,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.641633369028568e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004573574988171,287.5189514160156,294.1499938964844,286.87213134765625,284.2767944335937,289.0347595214844,287.2331237792969,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0130925206467509,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004568535077851,287.51287841796875,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.1947937011719,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514593236148357,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004568535077851,287.51287841796875,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.1947937011719,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514593236148357,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.62109916144982e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004563834227155,287.5068359375,294.1499938964844,286.7592163085937,284.20556640625,288.9587097167969,287.1567687988281,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173157694624e-09,0.0009735549101606,-0.0063144126906991,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0904240608215332,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.62109916144982e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004563834227155,287.5068359375,294.1499938964844,286.7592163085937,284.20556640625,288.9587097167969,287.1567687988281,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173157694624e-09,0.0009735549101606,-0.0063144126906991,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0904240608215332,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.127724479185416e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004559486114885,287.5008850097656,294.1499938964844,286.70074462890625,284.1709289550781,288.9202575683594,287.118896484375,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663603337893505e-09,0.0009726264397613,-0.0060299248434603,0.0,0.0,0.0,-0.0061332755722105,60.0,-0.1300935298204422,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.127724479185416e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004559486114885,287.5008850097656,294.1499938964844,286.70074462890625,284.1709289550781,288.9202575683594,287.118896484375,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663603337893505e-09,0.0009726264397613,-0.0060299248434603,0.0,0.0,0.0,-0.0061332755722105,60.0,-0.1300935298204422,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004555505875032,287.4949645996094,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0811462402344,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642099554801234e-09,0.0009717764914967,-0.0057694809511303,0.0,0.0,0.0,-0.006084001623094,60.0,-0.1705822497606277,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004555505875032,287.4949645996094,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0811462402344,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642099554801234e-09,0.0009717764914967,-0.0057694809511303,0.0,0.0,0.0,-0.006084001623094,60.0,-0.1705822497606277,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.09028317942284e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0004553659236989,287.4920349121094,294.1499938964844,286.610107421875,284.1204528808594,288.8619079589844,287.062255859375,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846375234,2.518095065795478e-09,0.000971382134594,-0.0056486446410417,0.0,0.0,0.0,-0.0060611404478549,60.0,-0.1911808997392654,-0.0,-6.433418064943909e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.1125511971768e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.595965821063146e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,7.087554695317522e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.595954179530965e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004551906604319,287.4891052246094,294.1499938964844,286.5790405273437,284.1040344238281,288.84228515625,287.0433044433594,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.474325411228051e-09,0.0009710078011266,-0.0055339531973004,0.0,0.0,0.0,-0.006039441563189,60.0,-0.2120137512683868,-0.0,-6.42846060827651e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.106135985348374e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.589209366822617e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,7.082564115989953e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.589198452886194e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0004548701981548,287.4832763671875,294.1499938964844,286.5155029296875,284.0718688964844,288.8027648925781,287.0053100585937,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.394281661821651e-09,0.000970323337242,-0.0053242105059325,0.0,0.0,0.0,-0.0059997602365911,60.0,-0.2544520795345306,-0.0,-6.419399767310098e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.106135985348374e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.589209366822617e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,7.082564115989953e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.589198452886194e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0004548701981548,287.4832763671875,294.1499938964844,286.5155029296875,284.0718688964844,288.8027648925781,287.0053100585937,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.394281661821651e-09,0.000970323337242,-0.0053242105059325,0.0,0.0,0.0,-0.0059997602365911,60.0,-0.2544520795345306,-0.0,-6.419399767310098e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.10053204279393e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.583308565197513e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.078205817379057e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.583297651261093e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004545902775134,287.4775085449219,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.9669189453125,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276400402,2.32435581892787e-09,0.0009697253117337,-0.0051409793086349,0.0,0.0,0.0,-0.00596509501338,60.0,-0.2980763912200928,-0.0,-6.41148929503288e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.10053204279393e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.583308565197513e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.078205817379057e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.583297651261093e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004545902775134,287.4775085449219,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.9669189453125,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276400402,2.32435581892787e-09,0.0009697253117337,-0.0051409793086349,0.0,0.0,0.0,-0.00596509501338,60.0,-0.2980763912200928,-0.0,-6.41148929503288e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.094692359212786e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.577158925822005e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.073664164636284e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.577148011885583e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004542985989246,287.4718017578125,294.1499938964844,286.3788146972656,284.008544921875,288.7223815917969,286.9280090332031,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691045852378,2.251492992044745e-09,0.000969102315139,-0.0049500516615808,0.0,0.0,0.0,-0.0059289736673235,60.0,-0.3441480696201324,-0.0,-6.403251973097214e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.094692359212786e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.577158925822005e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.073664164636284e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.577148011885583e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004542985989246,287.4718017578125,294.1499938964844,286.3788146972656,284.008544921875,288.7223815917969,286.9280090332031,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691045852378,2.251492992044745e-09,0.000969102315139,-0.0049500516615808,0.0,0.0,0.0,-0.0059289736673235,60.0,-0.3441480696201324,-0.0,-6.403251973097214e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.08799993339926e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.570111433276908e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.068458216963336e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.570100519340484e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.000453964312328,287.46612548828125,294.1499938964844,286.2987670898437,283.973876953125,288.681396484375,286.8885803222656,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.168004442637539e-09,0.0009683883981779,-0.0047312802635133,0.0,0.0,0.0,-0.0058875847607851,60.0,-0.3946622312068939,-0.0,-6.393819518279997e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.08799993339926e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.570111433276908e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.068458216963336e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.570100519340484e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.000453964312328,287.46612548828125,294.1499938964844,286.2987670898437,283.973876953125,288.681396484375,286.8885803222656,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.168004442637539e-09,0.0009683883981779,-0.0047312802635133,0.0,0.0,0.0,-0.0058875847607851,60.0,-0.3946622312068939,-0.0,-6.393819518279997e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.084669727599248e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.566605149302632e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,7.065868703648448e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.56659423536621e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004537979548331,287.4633178710937,294.1499938964844,286.255615234375,283.95556640625,288.6606140136719,286.8685607910156,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680352522991,2.1264623395467197e-09,0.0009680331568233,-0.0046224244870245,0.0,0.0,0.0,-0.0058669904246926,60.0,-0.4221378564834595,-0.0,-6.389129225681246e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.08150032046251e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.563266939949244e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.063402881613001e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.563256026012824e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004536396299954,287.46051025390625,294.1499938964844,286.21051025390625,283.9366455078125,288.6396789550781,286.848388671875,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676969493739,2.086915751320361e-09,0.0009676949121057,-0.0045187976211309,0.0,0.0,0.0,-0.0058473851531744,60.0,-0.4506992995738983,-0.0,-6.3846655962152e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.076634887605906e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.558143210597336e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.059618656057864e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.558133024256676e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533965839073,287.4549560546875,294.1499938964844,286.11474609375,283.8970031738281,288.5971069335937,286.8070373535156,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776788309,2.0261963218359824e-09,0.0009671756415627,-0.0043596890754997,0.0,0.0,0.0,-0.0058172838762402,60.0,-0.5117688179016113,-0.0,-6.377814543157001e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.076634887605906e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.558143210597336e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.059618656057864e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.558133024256676e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533965839073,287.4549560546875,294.1499938964844,286.11474609375,283.8970031738281,288.5971069335937,286.8070373535156,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776788309,2.0261963218359824e-09,0.0009671756415627,-0.0043596890754997,0.0,0.0,0.0,-0.0058172838762402,60.0,-0.5117688179016113,-0.0,-6.377814543157001e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.074909758055584e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.556327131576836e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.058276969473809e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.556316217640416e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004533104365691,287.4494323730469,294.1499938964844,286.0120849609375,283.8550109863281,288.5535888671875,286.7633972167969,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928695075,2.0046038162746527e-09,0.000966990890447,-0.0043031084351241,0.0,0.0,0.0,-0.0058065787889063,60.0,-0.5777075290679932,-0.0,-6.375379513201551e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.074909758055584e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.556327131576836e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.058276969473809e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.556316217640416e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004533104365691,287.4494323730469,294.1499938964844,286.0120849609375,283.8550109863281,288.5535888671875,286.7633972167969,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928695075,2.0046038162746527e-09,0.000966990890447,-0.0043031084351241,0.0,0.0,0.0,-0.0058065787889063,60.0,-0.5777075290679932,-0.0,-6.375379513201551e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.077405411517248e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.558954479871318e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.060217467369512e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.558944293530658e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.000453435088275,287.4439697265625,294.1499938964844,285.9032287597656,283.81072998046875,288.5089416503906,286.7156982421875,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672577725723,2.035595247917854e-09,0.0009672557935118,-0.0043843179009854,0.0,0.0,0.0,-0.0058219418860971,60.0,-0.6481970548629761,-0.0,-6.378874672918755e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.077405411517248e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.558954479871318e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.060217467369512e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.558944293530658e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.000453435088275,287.4439697265625,294.1499938964844,285.9032287597656,283.81072998046875,288.5089416503906,286.7156982421875,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672577725723,2.035595247917854e-09,0.0009672557935118,-0.0043843179009854,0.0,0.0,0.0,-0.0058219418860971,60.0,-0.6481970548629761,-0.0,-6.378874672918755e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.084211342269556e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.566121298121288e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.06551072653383e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.566111111780629e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004537750792223,287.43853759765625,294.1499938964844,285.7888488769531,283.76434326171875,288.4631652832031,286.6617736816406,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982050497,2.120297937224791e-09,0.0009679799550212,-0.0046062720939517,0.0,0.0,0.0,-0.0058639319613575,60.0,-0.7228620052337646,-0.0,-6.3884328938002e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.084211342269556e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.566121298121288e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.06551072653383e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.566111111780629e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004537750792223,287.43853759765625,294.1499938964844,285.7888488769531,283.76434326171875,288.4631652832031,286.6617736816406,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982050497,2.120297937224791e-09,0.0009679799550212,-0.0046062720939517,0.0,0.0,0.0,-0.0058639319613575,60.0,-0.7228620052337646,-0.0,-6.3884328938002e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
