time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.088946535484864e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.571107511874288e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,7.06919381627813e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.571097325533628e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004540115769486,287.43585205078125,294.1499938964844,285.7297668457031,283.7403564453125,288.43975830078125,286.63165283203125,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684861288405,2.1792394555575356e-09,0.0009684839751571,-0.004760721232742,0.0,0.0,0.0,-0.0058931522071361,60.0,-0.761724591255188,-0.0,-6.395088547606066e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.094170673051848e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.576608863426372e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.07325671100989e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.576598677085713e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,0.0004542725218925,287.43316650390625,294.1499938964844,285.6695556640625,283.71588134765625,288.41607666015625,286.5994873046875,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690423030406,2.24428142736599e-09,0.0009690400911495,-0.0049311555922031,0.0,0.0,0.0,-0.0059253959916532,60.0,-0.8013963103294373,-0.0,-6.402436980579297e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.587999375071377e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.08166990079917e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.587989188730715e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0004548128636088,287.4278259277344,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5276184082031,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941162347,2.3789559211451206e-09,0.0009701917297206,-0.0052840518765151,0.0,0.0,0.0,-0.0059921601787209,60.0,-0.8832348585128784,-0.0,-6.417665332492106e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.587999375071377e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.08166990079917e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.587989188730715e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0004548128636088,287.4278259277344,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5276184082031,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941162347,2.3789559211451206e-09,0.0009701917297206,-0.0052840518765151,0.0,0.0,0.0,-0.0059921601787209,60.0,-0.8832348585128784,-0.0,-6.417665332492106e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.114397107623518e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.597908501746132e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.088988058967516e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004552828904706,287.4225158691406,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4466247558594,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196044702,2.496101325633049e-09,0.0009711935999803,-0.0055910139344632,0.0,0.0,0.0,-0.0060502346605062,60.0,-0.9677616953849792,-0.0,-6.430926902112334e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.114397107623518e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.597908501746132e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.088988058967516e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004552828904706,287.4225158691406,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4466247558594,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196044702,2.496101325633049e-09,0.0009711935999803,-0.0055910139344632,0.0,0.0,0.0,-0.0060502346605062,60.0,-0.9677616953849792,-0.0,-6.430926902112334e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004556435742415,287.4172668457031,294.1499938964844,285.2890014648437,283.5596923828125,288.26690673828125,286.3575439453125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.585965663826073e-09,0.0009719620575197,-0.0058264890685677,0.0,0.0,0.0,-0.0060947844758629,60.0,-1.0544248819351196,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004556435742415,287.4172668457031,294.1499938964844,285.2890014648437,283.5596923828125,288.26690673828125,286.3575439453125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.585965663826073e-09,0.0009719620575197,-0.0058264890685677,0.0,0.0,0.0,-0.0060947844758629,60.0,-1.0544248819351196,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004555718624033,287.4120483398437,294.1499938964844,285.1568298339844,283.5045166015625,288.2143859863281,286.26220703125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567990486923577e-09,0.0009718090295791,-0.0057793874293565,0.0,0.0,0.0,-0.006085876841098,60.0,-1.1425018310546875,-0.0,-6.439071142949615e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004555718624033,287.4120483398437,294.1499938964844,285.1568298339844,283.5045166015625,288.2143859863281,286.26220703125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567990486923577e-09,0.0009718090295791,-0.0057793874293565,0.0,0.0,0.0,-0.006085876841098,60.0,-1.1425018310546875,-0.0,-6.439071142949615e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004551907186396,287.40948486328125,294.1499938964844,285.090087890625,283.4764709472656,288.1875915527344,286.2159729003906,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.18626070022583,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004548423166852,287.4068908691406,294.1499938964844,285.0230407714844,283.4481201171875,288.16046142578125,286.171142578125,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2300057411193848,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0004540333757176,287.4017944335937,294.1499938964844,284.88836669921875,283.39068603515625,288.1053771972656,286.0860900878906,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174465894699097,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0004540333757176,287.4017944335937,294.1499938964844,284.88836669921875,283.39068603515625,288.1053771972656,286.0860900878906,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174465894699097,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004531417216639,287.3967590332031,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.0095520019531,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404579997062683,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004531417216639,287.3967590332031,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.0095520019531,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404579997062683,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.536289144307376e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004523604293353,287.3917541503906,294.1499938964844,284.6189270019531,283.27362060546875,287.9913635253906,285.9420166015625,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913331270217896,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.536289144307376e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004523604293353,287.3917541503906,294.1499938964844,284.6189270019531,283.27362060546875,287.9913635253906,285.9420166015625,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913331270217896,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.049788786796852e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.529871749691664e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.038735930109397e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.529862290946768e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004520555958151,287.38897705078125,294.1499938964844,284.5440368652344,283.24053955078125,287.95855712890625,285.9071350097656,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529938258578e-09,0.0009643054218031,-0.003480106126517,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5398504734039309,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.036467286525294e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004519099020399,287.3868103027344,294.1499938964844,284.4854736328125,283.2145080566406,287.9325256347656,285.8803100585937,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5780036449432373,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.525767382001504e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004518608911894,287.3843688964844,294.1499938964844,284.4193725585937,283.1849060058594,287.9026184082031,285.84991455078125,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418910675497502e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214371919631958,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.047245112014934e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.527192742098124e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.527184010948986e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004519284993875,287.3819274902344,294.1499938964844,284.3537902832031,283.1553649902344,287.8724060058594,285.81854248046875,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587118345512402e-09,0.0009640328935347,-0.0033967297058552,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6649575233459473,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004523580428212,287.3770751953125,294.1499938964844,284.2244873046875,283.0964660644531,287.81109619140625,285.749755859375,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521247863769531,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004523580428212,287.3770751953125,294.1499938964844,284.2244873046875,283.0964660644531,287.81109619140625,285.749755859375,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521247863769531,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.067774226423352e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004529539728537,287.3722839355469,294.1499938964844,284.0982360839844,283.0381774902344,287.74859619140625,285.6685485839844,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838744878768921,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.067774226423352e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004529539728537,287.3722839355469,294.1499938964844,284.0982360839844,283.0381774902344,287.74859619140625,285.6685485839844,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838744878768921,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004533852334134,287.3675231933594,294.1499938964844,283.9757385253906,282.98077392578125,287.6849060058594,285.5754699707031,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231847524642944,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004533852334134,287.3675231933594,294.1499938964844,283.9757385253906,282.98077392578125,287.6849060058594,285.5754699707031,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231847524642944,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.079070150619371e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.560705802869052e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004535182670224,287.36279296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6202392578125,285.47637939453125,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004221677780152,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.079070150619371e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.560705802869052e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004535182670224,287.36279296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6202392578125,285.47637939453125,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004221677780152,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.078841685550287e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.061332144076005e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.560456965118648e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.000453506829217,287.3604431152344,294.1499938964844,283.8003845214844,282.8970947265625,287.5875549316406,285.4261169433594,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043125629425049,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.560018952470271e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0004534860781859,287.3581237792969,294.1499938964844,283.7445373535156,282.8699951171875,287.5546569824219,285.3758850097656,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0810422897338867,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.078533912543207e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.061092765070498e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.560132457409054e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004534914623945,287.3534851074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4883728027344,285.27520751953125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154230117797852,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.078533912543207e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.061092765070498e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.560132457409054e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004534914623945,287.3534851074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4883728027344,285.27520751953125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154230117797852,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.564456559019165e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004536962078418,287.348876953125,294.1499938964844,283.5361633300781,282.7669677734375,287.42144775390625,285.1716613769531,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037832437034e-09,0.0009677984635345,-0.004550561774522,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.2239561080932617,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.564456559019165e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004536962078418,287.348876953125,294.1499938964844,283.5361633300781,282.7669677734375,287.42144775390625,285.1716613769531,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037832437034e-09,0.0009677984635345,-0.004550561774522,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.2239561080932617,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.057910261210054e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004532871244009,287.3443298339844,294.1499938964844,283.4422302246094,282.71923828125,287.3539733886719,285.0710754394531,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929066550024e-09,0.0009669256396591,-0.0042829965241253,0.0,0.0,0.0,-0.0058027757331728,60.0,-2.287771463394165,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.057910261210054e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004532871244009,287.3443298339844,294.1499938964844,283.4422302246094,282.71923828125,287.3539733886719,285.0710754394531,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929066550024e-09,0.0009669256396591,-0.0042829965241253,0.0,0.0,0.0,-0.0058027757331728,60.0,-2.287771463394165,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.067871724255384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.548912930767985e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.548904927214608e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004529588622972,287.3414306640625,294.1499938964844,283.3860778808594,282.6902770996094,287.3106384277344,285.0121459960937,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150026009384646e-09,0.0009662248776294,-0.0040683168917894,0.0,0.0,0.0,-0.0057621607556939,60.0,-2.3250749111175537,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
