time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.546481305733324e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.546473302179947e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004528435238171,287.3398132324219,294.1499938964844,283.35595703125,282.674560546875,287.2862243652344,284.9802551269531,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.8862074124825767e-09,0.0009659786010161,-0.0039928616024553,0.0,0.0,0.0,-0.0057478849776089,60.0,-2.345208644866944,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.54341739998199e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004526981792878,287.33758544921875,294.1499938964844,283.31591796875,282.6534729003906,287.25225830078125,284.9374389648437,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499185516773758e-09,0.0009656682959757,-0.0038977700751274,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3720510005950928,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.540544851915912e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.046618702588603e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004525619442574,287.3353881835937,294.1499938964844,283.278076171875,282.63330078125,287.21826171875,284.89605712890625,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815900763091349e-09,0.0009653773740865,-0.0038086296990513,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.397557497024536,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004523064417298,287.3309631347656,294.1499938964844,283.2091979980469,282.5957946777344,287.1502990722656,284.817138671875,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444612503051758,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004523064417298,287.3309631347656,294.1499938964844,283.2091979980469,282.5957946777344,287.1502990722656,284.817138671875,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444612503051758,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004520613583736,287.3265991210937,294.1499938964844,283.1499938964844,282.5624389648437,287.0824584960937,284.7436218261719,286.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485301733016968,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004520613583736,287.3265991210937,294.1499938964844,283.1499938964844,282.5624389648437,287.0824584960937,284.7436218261719,286.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485301733016968,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004518174391705,287.3222961425781,294.1499938964844,283.09649658203125,282.5314636230469,287.0148620605469,284.67529296875,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520988941192627,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004518174391705,287.3222961425781,294.1499938964844,283.09649658203125,282.5314636230469,287.0148620605469,284.67529296875,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520988941192627,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004515771870501,287.3179931640625,294.1499938964844,283.04425048828125,282.5008850097656,286.9475402832031,284.6118469238281,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554335594177246,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004515771870501,287.3179931640625,294.1499938964844,283.04425048828125,282.5008850097656,286.9475402832031,284.6118469238281,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554335594177246,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.517472790321337e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004514678730629,287.3158874511719,294.1499938964844,283.01861572265625,282.4857482910156,286.9140014648437,284.5819091796875,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.54268442464911e-09,0.0009630409767851,-0.0030926885083317,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5705697536468506,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0004513850726652,287.31378173828125,294.1499938964844,282.9932556152344,282.470703125,286.88055419921875,284.5528869628906,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219981941427812e-09,0.0009628640254959,-0.0030384815763682,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.586641788482666,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004513685707934,287.3115539550781,294.1499938964844,282.9669189453125,282.4549560546875,286.84539794921875,284.5226135253906,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178420742500975e-09,0.0009628284024074,-0.0030275909230113,0.0,0.0,0.0,-0.0055652693845331,60.0,-2.603567123413086,-0.0,-6.320605194787278e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.034079994307832e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004512709274422,287.3095703125,294.1499938964844,282.9435119628906,282.4408874511719,286.8138427734375,284.4961853027344,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934520287113171e-09,0.0009626199607737,-0.002963678445667,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6185238361358643,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004507290141191,287.305419921875,294.1499938964844,282.8949584960937,282.4114074707031,286.7474975585937,284.4465637207031,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582240887544115e-09,0.0009614638402126,-0.002609321847558,0.0,0.0,0.0,-0.0054861414246261,60.0,-2.6482419967651367,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004507290141191,287.305419921875,294.1499938964844,282.8949584960937,282.4114074707031,286.7474975585937,284.4465637207031,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582240887544115e-09,0.0009614638402126,-0.002609321847558,0.0,0.0,0.0,-0.0054861414246261,60.0,-2.6482419967651367,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004503026430029,287.30133056640625,294.1499938964844,282.84765625,282.3822326660156,286.6815490722656,284.40594482421875,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251808434687973e-09,0.0009605537052266,-0.0023304659407585,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676422595977783,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004503026430029,287.30133056640625,294.1499938964844,282.84765625,282.3822326660156,286.6815490722656,284.40594482421875,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251808434687973e-09,0.0009605537052266,-0.0023304659407585,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676422595977783,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.487390343565494e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004500408831518,287.29840087890625,294.1499938964844,282.8143310546875,282.3614501953125,286.63427734375,284.38043212890625,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696466445922852,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004499351198319,287.2972412109375,294.1499938964844,282.8015441894531,282.3533935546875,286.6159362792969,284.3713073730469,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.16007448092148e-09,0.0009597692405804,-0.0020900820381939,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7041690349578857,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004497605841606,287.2952880859375,294.1499938964844,282.7789306640625,282.3390808105469,286.5837707519531,284.3568420410156,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422578732483,1.0993398413816635e-09,0.0009422567673027,-0.0019479228649288,0.0,0.0,0.0,-0.0052723824046552,60.0,-2.6986279487609863,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.006673644762486e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.484467591391876e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.005199586274102e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.484460315434262e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004499019123613,287.295654296875,294.1499938964844,282.7566223144531,282.3248291015625,286.5545654296875,284.3430480957031,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543921819888,9.460935368466041e-10,0.0007543912506662,-0.0017329026013612,0.0,0.0,0.0,-0.0042586810886859,60.0,-2.5647573471069336,-0.0,-6.279562114741566e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.48050947044976e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.000449714512797,287.2944030761719,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.31982421875,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863368278369,7.313785133078451e-10,0.0005863360711373,-0.0013364696642383,0.0,0.0,0.0,-0.0033167356159538,60.0,-2.105276346206665,-0.0,-6.27432612532175e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.48050947044976e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.000449714512797,287.2944030761719,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.31982421875,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863368278369,7.313785133078451e-10,0.0005863360711373,-0.0013364696642383,0.0,0.0,0.0,-0.0033167356159538,60.0,-2.105276346206665,-0.0,-6.27432612532175e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,3.311685941298492e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,3.487366848275997e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,2.575758844614029e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,3.4873646654887125e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001654255320318,287.2946472167969,294.1499938964844,282.6703186035156,282.2684936523437,286.4727478027344,284.3036804199219,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863434005528,5.750394049819363e-10,0.00048634284758,-0.0010254451772198,0.0,0.0,0.0,-0.002719045151025,60.0,-1.6214271783828735,-0.0,-8.489814184997613e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,3.311685941298492e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,3.487366848275997e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,2.575758844614029e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,3.4873646654887125e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001654255320318,287.2946472167969,294.1499938964844,282.6703186035156,282.2684936523437,286.4727478027344,284.3036804199219,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863434005528,5.750394049819363e-10,0.00048634284758,-0.0010254451772198,0.0,0.0,0.0,-0.002719045151025,60.0,-1.6214271783828735,-0.0,-8.489814184997613e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,2.622309693833813e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,3.550390465534292e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0001684152230154,287.3031005859375,294.1499938964844,282.62890625,282.2406921386719,286.4526062011719,284.3028259277344,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260325412265,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2161853313446045,-0.0,-8.79945094567347e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,2.622309693833813e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,3.550390465534292e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0001684152230154,287.3031005859375,294.1499938964844,282.62890625,282.2406921386719,286.4526062011719,284.3028259277344,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260325412265,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2161853313446045,-0.0,-8.79945094567347e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,1.9616136341937818e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,2.0656749256886545e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,1.525701372884214e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,2.065673470497132e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.798664541449398e-05,287.30621337890625,294.1499938964844,282.5886535644531,282.21307373046875,286.4422302246094,284.29217529296875,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003943266638088,4.470330772221587e-10,0.0003943262272514,-0.000780931324698,0.0,0.0,0.0,-0.0021928159985691,60.0,-0.8534052968025208,-0.0,-2.978698177003025e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,1.9616136341937818e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,2.0656749256886545e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,1.525701372884214e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,2.065673470497132e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.798664541449398e-05,287.30621337890625,294.1499938964844,282.5886535644531,282.21307373046875,286.4422302246094,284.29217529296875,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003943266638088,4.470330772221587e-10,0.0003943262272514,-0.000780931324698,0.0,0.0,0.0,-0.0021928159985691,60.0,-0.8534052968025208,-0.0,-2.978698177003025e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,3.092625775025226e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,3.256686250097118e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,2.405378654657397e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,3.2566837035119534e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0001544830447528,287.3170471191406,294.1499938964844,282.5689697265625,282.1993408203125,286.4330139160156,284.295166015625,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292836481705,4.11913475550918e-10,0.0003292832407169,-0.0007536442717537,0.0,0.0,0.0,-0.0018548009684309,60.0,-0.9747321605682372,-0.0,-7.403792690041655e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.0538987630279735e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,3.215904871467501e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,2.375257645326201e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,3.215902324882336e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001525485567981,287.3193054199219,294.1499938964844,282.549560546875,282.1856689453125,286.4267578125,284.2943115234375,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325405591866,4.0700104397828335e-10,0.0003254051844123,-0.0007446075323969,0.0,0.0,0.0,-0.0018329188460484,60.0,-0.9779515862464904,-0.0,-7.219527198287777e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,2.8914173526572995e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,3.044803816010244e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,2.248882992716972e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,3.04480163322296e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0001444322697352,287.3238830566406,294.1499938964844,282.5115966796875,282.1584167480469,286.4150085449219,284.2933654785156,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079255111515,3.851794716513979e-10,0.0003079251328017,-0.0007047182298265,0.0,0.0,0.0,-0.0017344838706776,60.0,-0.9571678638458252,-0.0,-6.4717382564083445e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,2.8914173526572995e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,3.044803816010244e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,2.248882992716972e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,3.04480163322296e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0001444322697352,287.3238830566406,294.1499938964844,282.5115966796875,282.1584167480469,286.4150085449219,284.2933654785156,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079255111515,3.851794716513979e-10,0.0003079251328017,-0.0007047182298265,0.0,0.0,0.0,-0.0017344838706776,60.0,-0.9571678638458252,-0.0,-6.4717382564083445e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.576446240709629e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,2.713123831199482e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.003905137826223e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,2.7131218303111385e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0001286988117499,287.3283386230469,294.1499938964844,282.4747314453125,282.1313171386719,286.4053649902344,284.294189453125,286.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745317760854,3.433704431898832e-10,0.0002745314268395,-0.000628195295576,0.0,0.0,0.0,-0.0015463603194803,60.0,-0.8873040080070496,-0.0,-5.138560688067173e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.576446240709629e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,2.713123831199482e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.003905137826223e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,2.7131218303111385e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0001286988117499,287.3283386230469,294.1499938964844,282.4747314453125,282.1313171386719,286.4053649902344,284.294189453125,286.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745317760854,3.433704431898832e-10,0.0002745314268395,-0.000628195295576,0.0,0.0,0.0,-0.0015463603194803,60.0,-0.8873040080070496,-0.0,-5.138560688067173e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,2.041083644144237e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,2.149360807379708e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,1.587511542311404e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.1493591702892445e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001019563351292,287.3323669433594,294.1499938964844,282.4389953613281,282.1043395996094,286.3983764648437,284.2970886230469,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183054311899,2.7284127734894515e-10,0.0002183051547035,-0.0004989992594346,0.0,0.0,0.0,-0.0012295275228098,60.0,-0.7705623507499695,-0.0,-3.224934097545428e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,2.041083644144237e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,2.149360807379708e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,1.587511542311404e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.1493591702892445e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001019563351292,287.3323669433594,294.1499938964844,282.4389953613281,282.1043395996094,286.3983764648437,284.2970886230469,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183054311899,2.7284127734894515e-10,0.0002183051547035,-0.0004989992594346,0.0,0.0,0.0,-0.0012295275228098,60.0,-0.7705623507499695,-0.0,-3.224934097545428e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
