time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,1.564036574563943e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.6470068658236414e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.2164743566245306e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,1.647005592531059e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,7.812684634700418e-05,287.3349914550781,294.1499938964844,282.4112243652344,282.0828552246094,286.39556884765625,284.3002319335937,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666186726652,2.0840718040204812e-10,0.0001666184543864,-0.0003812876529991,0.0,0.0,0.0,-0.0009385211160406,60.0,-0.6111114621162415,-0.0,-1.8936205936626042e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,1.4595870197808836e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,1.537016396468971e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,1.1352357432770075e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,1.5370153050753288e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.290938083315268e-05,287.33551025390625,294.1499938964844,282.4043884277344,282.0774841308594,286.39508056640625,284.3010559082031,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545352861285,1.9353157965085188e-10,0.0001545350969536,-0.0003542627382557,0.0,0.0,0.0,-0.0008706045919097,60.0,-0.5763228535652161,-0.0,-1.649146375015675e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,1.1959582479903474e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.2594024155987428e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.301908903580625e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.259401597053511e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,5.9740581491496414e-05,287.33648681640625,294.1499938964844,282.3874816894531,282.0640869140625,286.3941345214844,284.3028564453125,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274356618523,1.5938975139739848e-10,0.0001274355017812,-0.000291602947982,0.0,0.0,0.0,-0.0007178085506893,60.0,-0.4902933239936828,-0.0,-1.1072132100053975e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.694854270492216e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.020915533445077e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.540451406384818e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,1.0209148058493156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,4.8427795263705775e-05,287.33721923828125,294.1499938964844,282.370849609375,282.0507202148437,286.3935546875,284.3042297363281,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033037988236,1.2920689518303163e-10,0.0001033036678563,-0.0002363835374126,0.0,0.0,0.0,-0.000581880682148,60.0,-0.4094415307044983,-0.0,-7.275816615859299e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.202243639563676e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,6.531265626108507e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.823973085876787e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,6.531260623887647e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.098148590652272e-05,287.3380432128906,294.1499938964844,282.33837890625,282.0240173339844,286.3930053710937,284.30596923828125,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608825788134709e-05,8.265965689702169e-11,6.608817784581333e-05,-0.0001512255257694,0.0,0.0,0.0,-0.0003722561814356,60.0,-0.2730831801891327,-0.0,-2.9778088328491487e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.202243639563676e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,6.531265626108507e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.823973085876787e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,6.531260623887647e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.098148590652272e-05,287.3380432128906,294.1499938964844,282.33837890625,282.0240173339844,286.3930053710937,284.30596923828125,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608825788134709e-05,8.265965689702169e-11,6.608817784581333e-05,-0.0001512255257694,0.0,0.0,0.0,-0.0003722561814356,60.0,-0.2730831801891327,-0.0,-2.9778088328491487e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,4.097233158972813e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,4.3145869312866125e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.186740968885715e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,4.314583748055156e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.0466524802031927e-05,287.3384094238281,294.1499938964844,282.3070068359375,281.9973449707031,286.39276123046875,284.30682373046875,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365815766504966e-05,5.4605302918231396e-11,4.365810309536755e-05,-9.99002149910666e-05,0.0,0.0,0.0,-0.000245913863182,60.0,-0.1794732511043548,-0.0,-1.29951285843255e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,4.097233158972813e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,4.3145869312866125e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.186740968885715e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,4.314583748055156e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.0466524802031927e-05,287.3384094238281,294.1499938964844,282.3070068359375,281.9973449707031,286.39276123046875,284.30682373046875,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365815766504966e-05,5.4605302918231396e-11,4.365810309536755e-05,-9.99002149910666e-05,0.0,0.0,0.0,-0.000245913863182,60.0,-0.1794732511043548,-0.0,-1.29951285843255e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,2.944766492873896e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,3.1009831218398176e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,2.290376869495958e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,3.100980848103063e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.4709716197103262e-05,287.3385314941406,294.1499938964844,282.2767028808594,281.970703125,286.3926696777344,284.3072204589844,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137795647489838e-05,3.924586003400954e-11,3.1377916457131505e-05,-7.180024113040417e-05,0.0,0.0,0.0,-0.0001767429930623,60.0,-0.1248383894562721,-0.0,-6.712756739357673e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,2.944766492873896e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,3.1009831218398176e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,2.290376869495958e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,3.100980848103063e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.4709716197103262e-05,287.3385314941406,294.1499938964844,282.2767028808594,281.970703125,286.3926696777344,284.3072204589844,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137795647489838e-05,3.924586003400954e-11,3.1377916457131505e-05,-7.180024113040417e-05,0.0,0.0,0.0,-0.0001767429930623,60.0,-0.1248383894562721,-0.0,-6.712756739357673e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.189507995353779e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.305658881596173e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.7029527725753724e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.305657289980445e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0937043953163084e-05,287.338623046875,294.1499938964844,282.2474365234375,281.9440612792969,286.3926086425781,284.3074645996094,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3330290787271224e-05,2.918029706755476e-11,2.3330261683440767e-05,-5.338527262210846e-05,0.0,0.0,0.0,-0.0001314128312515,60.0,-0.0906322449445724,-0.0,-3.711011012375032e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.189507995353779e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.305658881596173e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.7029527725753724e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.305657289980445e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0937043953163084e-05,287.338623046875,294.1499938964844,282.2474365234375,281.9440612792969,286.3926086425781,284.3074645996094,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3330290787271224e-05,2.918029706755476e-11,2.3330261683440767e-05,-5.338527262210846e-05,0.0,0.0,0.0,-0.0001314128312515,60.0,-0.0906322449445724,-0.0,-3.711011012375032e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.8565481241239468e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.9550359411368845e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.443983592253062e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.9550343495211564e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.27384098758921e-06,287.3386535644531,294.1499938964844,282.2331848144531,281.9307556152344,286.3926086425781,284.3075256347656,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.978247018996626e-05,2.474286400766524e-11,1.978244654310401e-05,-4.5266995584825054e-05,0.0,0.0,0.0,-0.0001114289771066,60.0,-0.077675312757492,-0.0,-2.6681582290799533e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.5283613947758568e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.6094392094601062e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.1887269693033886e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,1.609438072591729e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.634480425622314e-06,287.33868408203125,294.1499938964844,282.2192077636719,281.9174194335937,286.392578125,284.3075866699219,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285506717395037e-05,2.036903631874587e-11,1.62854867085116e-05,-3.726508657564409e-05,0.0,0.0,0.0,-9.17315628612414e-05,60.0,-0.0656719952821731,-0.0,-1.8082198932622973e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.34338231672882e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.839037602432654e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.267083788065065e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.83903078122239e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,4.667212124331854e-06,287.3386535644531,294.1499938964844,282.1920166015625,281.8907165527344,286.392578125,284.3076171875,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.955902896763291e-06,1.2452297006027012e-11,9.955890163837466e-06,-2.2781438019592315e-05,0.0,0.0,0.0,-5.6078730267472565e-05,60.0,-0.0435217171907424,-0.0,-6.757832141102149e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.34338231672882e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.839037602432654e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.267083788065065e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.83903078122239e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,4.667212124331854e-06,287.3386535644531,294.1499938964844,282.1920166015625,281.8907165527344,286.392578125,284.3076171875,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.955902896763291e-06,1.2452297006027012e-11,9.955890163837466e-06,-2.2781438019592315e-05,0.0,0.0,0.0,-5.6078730267472565e-05,60.0,-0.0435217171907424,-0.0,-6.757832141102149e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,4.845140892939526e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.102169780002441e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.7684475273636053e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,5.10216636939731e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.4202477106882725e-06,287.3386535644531,294.1499938964844,282.1658630371094,281.86395263671875,286.392578125,284.3076171875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.162814431969309e-06,6.4573515805299575e-12,5.162808065506397e-06,-1.1813702258223202e-05,0.0,0.0,0.0,-2.9080634703859687e-05,60.0,-0.025669902563095,-0.0,-1.817238850718161e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,4.845140892939526e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.102169780002441e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.7684475273636053e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,5.10216636939731e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.4202477106882725e-06,287.3386535644531,294.1499938964844,282.1658630371094,281.86395263671875,286.392578125,284.3076171875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.162814431969309e-06,6.4573515805299575e-12,5.162808065506397e-06,-1.1813702258223202e-05,0.0,0.0,0.0,-2.9080634703859687e-05,60.0,-0.025669902563095,-0.0,-1.817238850718161e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.1111145542818122e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.223106747578641e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.6419799919731306e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.2231051843846217e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0545452369115085e-06,287.338623046875,294.1499938964844,282.14068603515625,281.8370666503906,286.392578125,284.3076171875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.249547151222941e-06,2.813595276901504e-12,2.249544422738836e-06,-5.147466708876891e-06,0.0,0.0,0.0,-1.2671036529354753e-05,60.0,-0.0132097201421856,-0.0,-3.450029433145485e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.1111145542818122e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.223106747578641e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.6419799919731306e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.2231051843846217e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0545452369115085e-06,287.338623046875,294.1499938964844,282.14068603515625,281.8370666503906,286.392578125,284.3076171875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.249547151222941e-06,2.813595276901504e-12,2.249544422738836e-06,-5.147466708876891e-06,0.0,0.0,0.0,-1.2671036529354753e-05,60.0,-0.0132097201421856,-0.0,-3.450029433145485e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,8.13161307178234e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,8.562985698290505e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,6.324595602791305e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,8.562980013948619e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,4.06190849844279e-07,287.338623046875,294.1499938964844,282.119384765625,281.8133544921875,286.392578125,284.3076171875,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.66493451212591e-07,1.0837820441436665e-12,8.664923143442138e-07,-1.982724825211335e-06,0.0,0.0,0.0,-4.880712367594242e-06,60.0,-0.0064840242266654,-0.0,-5.1186167121259486e-14,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.131410484362277e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.509723332077557e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,5.5466596649012e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.509718358278408e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,3.56228667897085e-07,287.338623046875,294.1499938964844,282.1165466308594,281.8100891113281,286.392578125,284.3076171875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.599135756208852e-07,9.504452346681402e-13,7.599126092827646e-07,-1.7388443893651129e-06,0.0,0.0,0.0,-4.280358552932739e-06,60.0,-0.00582319451496,-0.0,-3.936860738665629e-14,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,3.4983685281986254e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.683952698452232e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.7209566155761425e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,3.6839502115526563e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.7475072411343717e-07,287.338623046875,294.1499938964844,282.1048278808594,281.79656982421875,286.392578125,284.3076171875,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.727796809016581e-07,4.662425502101334e-13,3.727792261543073e-07,-8.530004720341822e-07,0.0,0.0,0.0,-2.0997540559619665e-06,60.0,-0.0035946709103882,-0.0,-9.473932224932523e-15,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.5886069348880483e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.672880678427191e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.2355846124023628e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.6728794349774034e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.935418722126998e-08,287.338623046875,294.1499938964844,282.0933837890625,281.7829895019531,286.392578125,284.3076171875,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.692810087661201e-07,2.1175068805594926e-13,1.6928079560329937e-07,-3.873507523621811e-07,0.0,0.0,0.0,-9.53514245338738e-07,60.0,-0.0021771618630737,-0.0,-1.9535838722948727e-15,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.2699848950248332e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.3373561147389523e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.87767312388143e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.337355226560532e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.343836567168637e-09,287.338623046875,294.1499938964844,282.0711975097656,281.7557067871094,286.392578125,284.3076171875,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.352869993809236e-08,1.6913718215165637e-14,1.3528683062702385e-08,-3.095761869076341e-08,0.0,0.0,0.0,-7.619382813572886e-08,60.0,-0.0005441340617835,-0.0,-1.2485223456317148e-17,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.2699848950248332e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.3373561147389523e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.87767312388143e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.337355226560532e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.343836567168637e-09,287.338623046875,294.1499938964844,282.0711975097656,281.7557067871094,286.392578125,284.3076171875,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.352869993809236e-08,1.6913718215165637e-14,1.3528683062702385e-08,-3.095761869076341e-08,0.0,0.0,0.0,-7.619382813572886e-08,60.0,-0.0005441340617835,-0.0,-1.2485223456317148e-17,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.3076680844003048e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.4300872425442316e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.7948550978807987e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.4300852996539385e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.1527278021006282e-09,287.338623046875,294.1499938964844,282.04998779296875,281.7282409667969,286.392578125,284.3076171875,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,2.46316189667084e-09,-3.08720152340672e-15,-2.463158788046371e-09,5.633311594976931e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196406810777,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.3076680844003048e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.4300872425442316e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.7948550978807987e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.4300852996539385e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.1527278021006282e-09,287.338623046875,294.1499938964844,282.04998779296875,281.7282409667969,286.392578125,284.3076171875,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,2.46316189667084e-09,-3.08720152340672e-15,-2.463158788046371e-09,5.633311594976931e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196406810777,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.4560546305063543e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.226850010471736e-10,287.338623046875,294.1499938964844,282.0292358398437,281.7006530761719,286.392578125,284.3076171875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.691840084168007e-10,3.270230890808711e-16,2.691836753498933e-10,-6.10402117739994e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.877158476621844e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.4560546305063543e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.226850010471736e-10,287.338623046875,294.1499938964844,282.0292358398437,281.7006530761719,286.392578125,284.3076171875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.691840084168007e-10,3.270230890808711e-16,2.691836753498933e-10,-6.10402117739994e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.877158476621844e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-5.388215915114181e-12,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-2.555937406167885e-11,287.338623046875,294.1499938964844,282.0083923339844,281.6729431152344,286.392578125,284.3076171875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.6298021799960894e-11,-1.0934477356281319e-16,-5.6297914247105396e-11,1.2677174587860662e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.857397006067913e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-5.388215915114181e-12,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-2.555937406167885e-11,287.338623046875,294.1499938964844,282.0083923339844,281.6729431152344,286.392578125,284.3076171875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.6298021799960894e-11,-1.0934477356281319e-16,-5.6297914247105396e-11,1.2677174587860662e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.857397006067913e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.9979553222656,281.6590576171875,286.392578125,284.3076171875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1212850309708089e-12,-7.533898153406422e-18,1.1212926203860165e-12,1.0916199584889985e-12,0.0,0.0,0.0,0.0,60.0,-5.792964657302946e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.98748779296875,281.6451416015625,286.392578125,284.3076171875,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956805144133402e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.272953901818255e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.966552734375,281.61724853515625,286.392578125,284.3076171875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.9617335712828208e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.966552734375,281.61724853515625,286.392578125,284.3076171875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.9617335712828208e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.945556640625,281.5893249511719,286.392578125,284.3076171875,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.532948883526842e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.945556640625,281.5893249511719,286.392578125,284.3076171875,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.532948883526842e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.924560546875,281.5613098144531,286.392578125,284.3076171875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.303732571817818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
