time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.924560546875,281.5613098144531,286.392578125,284.3076171875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.303732571817818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.9043884277344,281.5343933105469,286.392578125,284.3076171875,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.1350194856495364e-06,-0.0,-7.707245586184485e-37,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.9035339355469,281.53326416015625,286.392578125,284.3076171875,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.1283931346260943e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8930358886719,281.51922607421875,286.392578125,284.3076171875,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-2.0496040633588564e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8825378417969,281.50518798828125,286.392578125,284.3076171875,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.973912276298506e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8615417480469,281.4770812988281,286.392578125,284.3076171875,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.832228804232728e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8615417480469,281.4770812988281,286.392578125,284.3076171875,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.832228804232728e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.8406066894531,281.4489440917969,286.392578125,284.3076171875,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.701361838968296e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.8406066894531,281.4489440917969,286.392578125,284.3076171875,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.701361838968296e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8197021484375,281.4208068847656,286.392578125,284.3076171875,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.5801043673491222e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.8197021484375,281.4208068847656,286.392578125,284.3076171875,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.5801043673491222e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.7988586425781,281.3926696777344,286.392578125,284.3076171875,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.95680431695279e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4672267525384086e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.7988586425781,281.3926696777344,286.392578125,284.3076171875,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.95680431695279e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4672267525384086e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.7884826660156,281.37860107421875,286.392578125,284.3076171875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.95680431695279e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.41421503485617e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.7781066894531,281.3645324707031,286.392578125,284.3076171875,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915485106162286e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.363525939268584e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.7574462890625,281.3363952636719,286.392578125,284.3076171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.266497292817803e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.7574462890625,281.3363952636719,286.392578125,284.3076171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.874165481781472e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.266497292817803e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.73687744140625,281.3083190917969,286.392578125,284.3076171875,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.95680431695279e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1778255384342629e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.73687744140625,281.3083190917969,286.392578125,284.3076171875,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.95680431695279e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1778255384342629e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.7164001464844,281.2802734375,286.392578125,284.3076171875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0099706444430256e-12,-6.297072058918148e-18,1.009976932815626e-12,-2.2713332950563547e-12,0.0,0.0,0.0,0.0,60.0,-1.094118033506675e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.7164001464844,281.2802734375,286.392578125,284.3076171875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0099706444430256e-12,-6.297072058918148e-18,1.009976932815626e-12,-2.2713332950563547e-12,0.0,0.0,0.0,0.0,60.0,-1.094118033506675e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.69610595703125,281.25225830078125,286.392578125,284.3076171875,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.012205052725484e-12,-1.3657857853729469e-17,-7.012191174937677e-12,9.058131848760365e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.017219233290234e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.69610595703125,281.25225830078125,286.392578125,284.3076171875,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.012205052725484e-12,-1.3657857853729469e-17,-7.012191174937677e-12,9.058131848760365e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.017219233290234e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.6859741210937,281.23828125,286.392578125,284.3076171875,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486346933204e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-4.630962575902231e-05,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.6759033203125,281.2243347167969,286.392578125,284.3076171875,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486346933204e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.083646879531443e-05,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.6558837890625,281.1964416503906,286.392578125,284.3076171875,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.8741663089620854e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0515311259950977e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.6558837890625,281.1964416503906,286.392578125,284.3076171875,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.8741663089620854e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0515311259950977e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.63604736328125,281.16864013671875,286.392578125,284.3076171875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,7.012205052725484e-12,-1.3657858680910084e-17,-7.012191174937677e-12,9.058131848760365e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.350577117089415e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.63604736328125,281.16864013671875,286.392578125,284.3076171875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,7.012205052725484e-12,-1.3657858680910084e-17,-7.012191174937677e-12,9.058131848760365e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.350577117089415e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.61639404296875,281.14093017578125,286.392578125,284.3076171875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0099706444430256e-12,-6.297073299689066e-18,1.009976932815626e-12,-2.2713332950563547e-12,0.0,0.0,0.0,0.0,60.0,-1.453859908906452e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.61639404296875,281.14093017578125,286.392578125,284.3076171875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0099706444430256e-12,-6.297073299689066e-18,1.009976932815626e-12,-2.2713332950563547e-12,0.0,0.0,0.0,0.0,60.0,-1.453859908906452e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.596923828125,281.1133117675781,286.392578125,284.3076171875,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.301041727633459e-12,-1.1616539056529272e-17,-4.301030018249996e-12,6.402627993756793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.972141927188204e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.596923828125,281.1133117675781,286.392578125,284.3076171875,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.301041727633459e-12,-1.1616539056529272e-17,-4.301030018249996e-12,6.402627993756793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.972141927188204e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,281.5872497558594,281.0995178222656,286.392578125,284.3076171875,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1212850309708089e-12,-7.533899807767647e-18,1.1212926203860165e-12,1.0916199584889985e-12,0.0,0.0,0.0,0.0,60.0,-7.949024620756973e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.5776672363281,281.0857849121094,286.392578125,284.3076171875,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486760523509e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-7.261102155098342e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.5586242675781,281.0583801269531,286.392578125,284.3076171875,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486760523509e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.29582416422636e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.5586242675781,281.0583801269531,286.392578125,284.3076171875,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486760523509e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.29582416422636e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.53985595703125,281.0310974121094,286.392578125,284.3076171875,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.721134077955268e-12,-4.2557536753082536e-18,3.721138414763958e-12,-4.926837150059926e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.719936666537251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.53985595703125,281.0310974121094,286.392578125,284.3076171875,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.721134077955268e-12,-4.2557536753082536e-18,3.721138414763958e-12,-4.926837150059926e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.719936666537251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.5213317871094,281.0039367675781,286.392578125,284.3076171875,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915486760523509e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-5.277033778838813e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
