time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.1659545898437,280.4337463378906,286.392578125,284.3076171875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1524583243271993e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.1659545898437,280.4337463378906,286.392578125,284.3076171875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1524583243271993e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.1577453613281,280.4201354980469,286.392578125,284.3076171875,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1123807297508392e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.1495056152344,280.4065246582031,286.392578125,284.3076171875,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-1.07389709569361e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.133056640625,280.37939453125,286.392578125,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0169686959216052e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.133056640625,280.37939453125,286.392578125,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0169686959216052e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.1165771484375,280.3523864746094,286.392578125,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-9.377244225561301e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.1165771484375,280.3523864746094,286.392578125,284.3076171875,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-9.377244225561301e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.1000671386719,280.3255310058594,286.392578125,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.82162325410718e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.1000671386719,280.3255310058594,286.392578125,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.82162325410718e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.08355712890625,280.2987976074219,286.392578125,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-8.12937415162196e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.08355712890625,280.2987976074219,286.392578125,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-8.12937415162196e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.0752868652344,280.2854919433594,286.392578125,284.3076171875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-7.828791837027893e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.0670166015625,280.2722473144531,286.392578125,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-7.548704417104092e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.0504455566406,280.2458801269531,286.392578125,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.184362260659327e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.0504455566406,280.2458801269531,286.392578125,284.3076171875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.184362260659327e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.0338439941406,280.2196960449219,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.067861920728724e-12,-1.3039446874436865e-17,-7.067848910302654e-12,7.376655709878666e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.728935630917476e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,281.0338439941406,280.2196960449219,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.067861920728724e-12,-1.3039446874436865e-17,-7.067848910302654e-12,7.376655709878666e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.728935630917476e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.0171813964844,280.1937255859375,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.086783344017023e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.0171813964844,280.1937255859375,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.086783344017023e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.00048828125,280.1679992675781,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-5.65868170099293e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,281.00048828125,280.1679992675781,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-5.65868170099293e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.9920959472656,280.1552429199219,286.392578125,284.3076171875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.542547754089355e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.98370361328125,280.1425170898437,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-5.3330513338778493e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.9668884277344,280.1172790527344,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-4.9436611249120694e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.9668884277344,280.1172790527344,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-4.9436611249120694e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.95001220703125,280.0923156738281,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5907050605364936e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.95001220703125,280.0923156738281,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5907050605364936e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,280.9326477050781,280.06756591796875,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.8741675497330034e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.281014653884085e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.558390240110786e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,-2.694109854910892e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,-1.9898615903884281e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,-2.694107957557092e-13,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,-1.277968724767986e-12,287.338623046875,294.1499938964844,280.9326477050781,280.06756591796875,286.392578125,284.3076171875,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.776790945958508e-12,-4.8741675497330034e-18,3.776796150128936e-12,-3.245360794337793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.281014653884085e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.9145202636719,280.0428771972656,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9827099840294984e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.9145202636719,280.0428771972656,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9827099840294984e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.9051818847656,280.0306091308594,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.85063607666325e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.89569091796875,280.0183410644531,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7231167482332246e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.87615966796875,279.99395751953125,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.4248117231072683e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.87615966796875,279.99395751953125,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.4248117231072683e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.8560485839844,279.96978759765625,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.144724303183466e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.8560485839844,279.96978759765625,286.392578125,284.3076171875,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915487174113815e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-3.144724303183466e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.8354187011719,279.94580078125,286.392578125,284.3076171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.987601988024835e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.558390240110786e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.694109854910892e-13,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.9898615903884281e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.694107957557092e-13,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.277968724767986e-12,287.338623046875,294.1499938964844,280.8354187011719,279.94580078125,286.392578125,284.3076171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.645535487385108e-12,-8.956806798494627e-18,-1.6455264885070764e-12,2.0656473493502192e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.987601988024835e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
