time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3946228027344,279.5440979003906,286.392578125,284.3076171875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154875877041224e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3865966796875,279.5381164550781,286.392578125,284.3076171875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154880012944294e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3787536621094,279.5323181152344,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.915488414884734e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.854178113968601e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3638610839844,279.5214233398437,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154880012944294e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3638610839844,279.5214233398437,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154880012944294e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3500061035156,279.511474609375,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154880012944294e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0,287.338623046875,294.1499938964844,280.3500061035156,279.511474609375,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656278377069173e-12,-6.9154880012944294e-18,1.0656347766008212e-12,-5.898566682836781e-13,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,6.947564745729551e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.316125039125154e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,5.403668179582155e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.316119710054636e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,3.470451659381979e-08,287.338623046875,294.1499938964844,280.33856201171875,279.504638671875,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.40274330723878e-08,9.258226645178157e-14,7.402734070183214e-08,-1.6939289082529285e-07,0.0,0.0,0.0,-4.1697057895362377e-07,60.0,-0.0002113747032126,-0.0,-3.736494735003621e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,6.947564745729551e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.316125039125154e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,5.403668179582155e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.316119710054636e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,3.470451659381979e-08,287.338623046875,294.1499938964844,280.33856201171875,279.504638671875,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.40274330723878e-08,9.258226645178157e-14,7.402734070183214e-08,-1.6939289082529285e-07,0.0,0.0,0.0,-4.1697057895362377e-07,60.0,-0.0002113747032126,-0.0,-3.736494735003621e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.1436976876666449e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.2043695107877286e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,8.895437275668885e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.2043686581364454e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,5.713005748475553e-07,287.338623046875,294.1499938964844,280.3308410644531,279.5028381347656,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186236517663929e-06,1.5242259494493988e-12,1.2186221738375025e-06,-2.788529855024535e-06,0.0,0.0,0.0,-6.864167517051101e-06,60.0,-0.0034170600119978,-0.0,-1.0125620909231733e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.1436976876666449e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.2043695107877286e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,8.895437275668885e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.2043686581364454e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,5.713005748475553e-07,287.338623046875,294.1499938964844,280.3308410644531,279.5028381347656,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186236517663929e-06,1.5242259494493988e-12,1.2186221738375025e-06,-2.788529855024535e-06,0.0,0.0,0.0,-6.864167517051101e-06,60.0,-0.0034170600119978,-0.0,-1.0125620909231733e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.501724623016344e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.6344380898990494e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.945788170587548e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,2.634436100379389e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.249663000635337e-06,287.338623046875,294.1499938964844,280.32830810546875,279.5037536621094,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.665616875674459e-06,3.3340296669293057e-12,2.6656134650693275e-06,-6.099628535594093e-06,0.0,0.0,0.0,-1.5014666132628918e-05,60.0,-0.0077164531685411,-0.0,-4.844825712488343e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,4.773751811626425e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.026993790124834e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,3.712922591603274e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,5.026989811085514e-07,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.3845873329264577e-06,287.338623046875,294.1499938964844,280.32666015625,279.505859375,286.392578125,284.3076171875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.086501005280297e-06,6.361963473394683e-12,5.086494638817385e-06,-1.163923843705561e-05,0.0,0.0,0.0,-2.865081478375941e-05,60.0,-0.0151117155328392,-0.0,-1.764082152924673e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.371372945868643e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4441226312555957e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0666246907931054e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.444121608074056e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.850290446891449e-06,287.3386535644531,294.1499938964844,280.3258361816406,279.51336669921875,286.3925476074219,284.30767822265625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612217455578502e-05,1.8276331836819537e-11,1.4612199265684469e-05,-3.343653224874288e-05,0.0,0.0,0.0,-8.230650564655662e-05,60.0,-0.0457505732774734,-0.0,-1.455828860241759e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.371372945868643e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4441226312555957e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.0666246907931054e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.444121608074056e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,6.850290446891449e-06,287.3386535644531,294.1499938964844,280.3258361816406,279.51336669921875,286.3925476074219,284.30767822265625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612217455578502e-05,1.8276331836819537e-11,1.4612199265684469e-05,-3.343653224874288e-05,0.0,0.0,0.0,-8.230650564655662e-05,60.0,-0.0457505732774734,-0.0,-1.455828860241759e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.0958751722209854e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,3.260107632740983e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,2.407905867585214e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.2601053590042284e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.5464534953935072e-05,287.3387756347656,294.1499938964844,280.3282165527344,279.525146484375,286.3924560546875,284.30792236328125,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719821032137e-05,4.125890254447207e-11,3.298715455457568e-05,-7.54831635276787e-05,0.0,0.0,0.0,-0.000185807555681,60.0,-0.1075790598988533,-0.0,-7.419353326154621e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.0958751722209854e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,3.260107632740983e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,2.407905867585214e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.2601053590042284e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.5464534953935072e-05,287.3387756347656,294.1499938964844,280.3282165527344,279.525146484375,286.3924560546875,284.30792236328125,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719821032137e-05,4.125890254447207e-11,3.298715455457568e-05,-7.54831635276787e-05,0.0,0.0,0.0,-0.000185807555681,60.0,-0.1075790598988533,-0.0,-7.419353326154621e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.917024736845633e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,6.230915914784418e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,4.602135959430598e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,6.2309113673109096e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.9556758818216625e-05,287.3390197753906,294.1499938964844,280.3336486816406,279.5408935546875,286.39208984375,284.3085021972656,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304731505224481e-05,7.885665037621337e-11,6.304723501671106e-05,-0.0001442682987544,0.0,0.0,0.0,-0.0003551276749931,60.0,-0.2131867557764053,-0.0,-2.7102287081248733e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,5.917024736845633e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,6.230915914784418e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,4.602135959430598e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,6.2309113673109096e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.9556758818216625e-05,287.3390197753906,294.1499938964844,280.3336486816406,279.5408935546875,286.39208984375,284.3085021972656,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304731505224481e-05,7.885665037621337e-11,6.304723501671106e-05,-0.0001442682987544,0.0,0.0,0.0,-0.0003551276749931,60.0,-0.2131867557764053,-0.0,-2.7102287081248733e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,4.871883356827311e-05,287.3399353027344,294.1499938964844,280.3419494628906,279.56036376953125,286.3910522460937,284.3097839355469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998090104243687e-10,0.0001039220151142,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688229322433471,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,4.871883356827311e-05,287.3399353027344,294.1499938964844,280.3419494628906,279.56036376953125,286.3910522460937,284.3097839355469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998090104243687e-10,0.0001039220151142,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688229322433471,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.223790584655944e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,5.923887511016801e-05,287.3407592773437,294.1499938964844,280.3471374511719,279.5714111328125,286.38995361328125,284.3106384277344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.461387038230896,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.3999020666233264e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4741652194061317e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.0888140423048752e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.4741642189619595e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,6.99279917171225e-05,287.3418273925781,294.1499938964844,280.3529968261719,279.5832824707031,286.3883972167969,284.3114929199219,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163941387,1.8656708122843924e-10,0.0001491637522121,-0.0003413243975955,0.0,0.0,0.0,-0.0008401982486248,60.0,-0.5587577223777771,-0.0,-1.5170310563306087e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.858102041296661e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,1.956672167580109e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,1.4451921742875127e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.9566707123885863e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.28160225157626e-05,287.3446044921875,294.1499938964844,280.3665771484375,279.6093444824219,286.383544921875,284.3125305175781,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865774046,2.476321092625966e-10,0.0001979863300221,-0.0004530428268481,0.0,0.0,0.0,-0.0011152026709169,60.0,-0.7634434103965759,-0.0,-2.672626120414634e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.858102041296661e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,1.956672167580109e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,1.4451921742875127e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.9566707123885863e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.28160225157626e-05,287.3446044921875,294.1499938964844,280.3665771484375,279.6093444824219,286.383544921875,284.3125305175781,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865774046,2.476321092625966e-10,0.0001979863300221,-0.0004530428268481,0.0,0.0,0.0,-0.0011152026709169,60.0,-0.7634434103965759,-0.0,-2.672626120414634e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,2.5207609724020585e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.654484524100553e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.9605942725320347e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.6544825232122093e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.000125917213154,287.3484191894531,294.1499938964844,280.3825378417969,279.6383056640625,286.3744201660156,284.31024169921875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685945946723,3.3594538262349245e-10,0.0002685942454263,-0.0006146118976175,0.0,0.0,0.0,-0.0015129182720556,60.0,-1.019338846206665,-0.0,-4.918836893352818e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,2.5207609724020585e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.654484524100553e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.9605942725320347e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.6544825232122093e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.000125917213154,287.3484191894531,294.1499938964844,280.3825378417969,279.6383056640625,286.3744201660156,284.31024169921875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685945946723,3.3594538262349245e-10,0.0002685942454263,-0.0006146118976175,0.0,0.0,0.0,-0.0015129182720556,60.0,-1.019338846206665,-0.0,-4.918836893352818e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,3.730456955963746e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.928353180526756e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,2.901469997595996e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.928350633941591e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0001863440120359,287.35260009765625,294.1499938964844,280.4007263183594,279.6698913574219,286.35455322265625,284.29498291015625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950739919673,4.947422471701657e-10,0.0003950734972022,-0.0009056121925823,0.0,0.0,0.0,-0.0022257128730416,60.0,-1.4421932697296145,-0.0,-1.0772662761837637e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,3.730456955963746e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.928353180526756e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,2.901469997595996e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.928350633941591e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0001863440120359,287.35260009765625,294.1499938964844,280.4007263183594,279.6698913574219,286.35455322265625,284.29498291015625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950739919673,4.947422471701657e-10,0.0003950734972022,-0.0009056121925823,0.0,0.0,0.0,-0.0022257128730416,60.0,-1.4421932697296145,-0.0,-1.0772662761837637e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,3.954578642151319e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,4.164364509051666e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.0757870263187215e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,4.16436159866862e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001975393533939,287.3529663085937,294.1499938964844,280.42095947265625,279.703857421875,286.3070983886719,284.2546081542969,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007042729994282,8.10384759297733e-10,0.0007042721845209,-0.0014262420590966,0.0,0.0,0.0,-0.0039237611927092,60.0,-2.2852113246917725,-0.0,-1.2105960678354677e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,3.954578642151319e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,4.164364509051666e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.0757870263187215e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,4.16436159866862e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001975393533939,287.3529663085937,294.1499938964844,280.42095947265625,279.703857421875,286.3070983886719,284.2546081542969,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007042729994282,8.10384759297733e-10,0.0007042721845209,-0.0014262420590966,0.0,0.0,0.0,-0.0039237611927092,60.0,-2.2852113246917725,-0.0,-1.2105960678354677e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,4.444385194801725e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,4.680154597735964e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,3.45674816344399e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,4.680151323555037e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0002220062160631,287.3533630371094,294.1499938964844,280.4317932128906,279.7216491699219,286.2674865722656,284.2278137207031,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008934682700783,1.0128864413871952e-09,0.0008934672223404,-0.001769425929524,0.0,0.0,0.0,-0.0049685309641063,60.0,-2.933084487915039,-0.0,-1.52905119676916e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.006592154037207e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.484381007496268e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.005135557847098e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.484374459134416e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004498978378251,287.3528137207031,294.1499938964844,280.4430847167969,279.7398986816406,286.22149658203125,284.1936950683594,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892522357404,1.1800533883388198e-09,0.0009892510715872,-0.0021131245885044,0.0,0.0,0.0,-0.0055451481603085,60.0,-3.58131742477417,-0.0,-6.279417874566208e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.023249054327607e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004510611761361,287.3479309082031,294.1499938964844,280.4669494628906,279.7777709960937,286.1234741210937,284.09454345703125,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.1555023193359375,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.023249054327607e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004510611761361,287.3479309082031,294.1499938964844,280.4669494628906,279.7777709960937,286.1234741210937,284.09454345703125,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.1555023193359375,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.050991502590476e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.531135583529247e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.039667980279773e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.531129035167396e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004521156661212,287.3431091308594,294.1499938964844,280.4924011230469,279.8171691894531,286.02716064453125,283.9520568847656,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644172969274,1.703484020509904e-09,0.0009644156089052,-0.0035140519030392,0.0,0.0,0.0,-0.005657298490405,60.0,-4.22711706161499,-0.0,-6.341466729509193e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.050991502590476e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.531135583529247e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.039667980279773e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.531129035167396e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004521156661212,287.3431091308594,294.1499938964844,280.4924011230469,279.8171691894531,286.02716064453125,283.9520568847656,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644172969274,1.703484020509904e-09,0.0009644156089052,-0.0035140519030392,0.0,0.0,0.0,-0.005657298490405,60.0,-4.22711706161499,-0.0,-6.341466729509193e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.061373566510156e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.54206843744032e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.047742838039994e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.542061889078468e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0004526342963799,287.3382873535156,294.1499938964844,280.51922607421875,279.8578491210937,285.9329528808594,283.7870788574219,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655230678617,1.8327731554634846e-09,0.0009655212052166,-0.003852843074128,0.0,0.0,0.0,-0.0057213930413126,60.0,-4.224808216094971,-0.0,-6.356016513109354e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.061373566510156e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.54206843744032e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.047742838039994e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.542061889078468e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0004526342963799,287.3382873535156,294.1499938964844,280.51922607421875,279.8578491210937,285.9329528808594,283.7870788574219,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655230678617,1.8327731554634846e-09,0.0009655212052166,-0.003852843074128,0.0,0.0,0.0,-0.0057213930413126,60.0,-4.224808216094971,-0.0,-6.356016513109354e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
