time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.065527410712092e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.546442743157968e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.050974090816453e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.546436194796117e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004528418066911,287.3335266113281,294.1499938964844,280.5473022460937,279.8995361328125,285.8406066894531,283.6188049316406,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.8844699134490384e-09,0.0009659635252319,-0.0039883092977106,0.0,0.0,0.0,-0.0057470230385661,60.0,-4.211945533752441,-0.0,-6.361839410828908e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.065527410712092e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.546442743157968e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.050974090816453e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.546436194796117e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004528418066911,287.3335266113281,294.1499938964844,280.5473022460937,279.8995361328125,285.8406066894531,283.6188049316406,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.8844699134490384e-09,0.0009659635252319,-0.0039883092977106,0.0,0.0,0.0,-0.0057470230385661,60.0,-4.211945533752441,-0.0,-6.361839410828908e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.06550048966892e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.546414366923273e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.050952990539372e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.54640781856142e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0004528404388111,287.3311767578125,294.1499938964844,280.5617370605469,279.920654296875,285.7952575683594,283.5375061035156,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962302871,1.8841026516724924e-09,0.0009659604402258,-0.0039873467758297,0.0,0.0,0.0,-0.0057468409650027,60.0,-4.203263759613037,-0.0,-6.361797488807498e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.065574704436584e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.546492219669744e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.051010470604524e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.546486398903652e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004528441641014,287.32879638671875,294.1499938964844,280.5764465332031,279.9419250488281,285.7503967285156,283.45880126953125,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659699280746,1.884995715073501e-09,0.0009659680654294,-0.0039896867237985,0.0,0.0,0.0,-0.0057472833432257,60.0,-4.193894386291504,-0.0,-6.361898385875976e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.072809916688128e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.554111602483316e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.056637696223333e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.554105054121464e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.000453205575468,287.3241271972656,294.1499938964844,280.6064758300781,279.9847717285156,285.662109375,283.3038635253906,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398990131,1.9750783231131663e-09,0.0009667379199527,-0.0042257397435605,0.0,0.0,0.0,-0.0057919393293559,60.0,-4.17550802230835,-0.0,-6.372050620484515e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.072809916688128e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.554111602483316e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.056637696223333e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.554105054121464e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.000453205575468,287.3241271972656,294.1499938964844,280.6064758300781,279.9847717285156,285.662109375,283.3038635253906,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398990131,1.9750783231131663e-09,0.0009667379199527,-0.0042257397435605,0.0,0.0,0.0,-0.0057919393293559,60.0,-4.17550802230835,-0.0,-6.372050620484515e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.099659655475988e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004545467672869,287.3194580078125,294.1499938964844,280.63726806640625,280.02783203125,285.57568359375,283.13458251953125,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021575927734,0.0,0.0,0.0,-0.005957743152976,60.0,-4.162391662597656,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.099659655475988e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004545467672869,287.3194580078125,294.1499938964844,280.63726806640625,280.02783203125,285.57568359375,283.13458251953125,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021575927734,0.0,0.0,0.0,-0.005957743152976,60.0,-4.162391662597656,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.146448428509756e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004568839794956,287.3148498535156,294.1499938964844,280.66864013671875,280.0707702636719,285.490966796875,282.9267578125,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.157904624938965,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.146448428509756e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004568839794956,287.3148498535156,294.1499938964844,280.66864013671875,280.0707702636719,285.490966796875,282.9267578125,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.157904624938965,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004593593184836,287.3102111816406,294.1499938964844,280.700439453125,280.1133117675781,285.40777587890625,282.68133544921875,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.158137321472168,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004593593184836,287.3102111816406,294.1499938964844,280.700439453125,280.1133117675781,285.40777587890625,282.68133544921875,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.158137321472168,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.217264596372844e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.706228593131529e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.16899085091427e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.706222772365436e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004604213754646,287.30792236328125,294.1499938964844,280.7164306640625,280.1343688964844,285.3667907714844,282.5513916015625,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774639711906502e-09,0.0009821256389841,-0.0089411148801445,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.157610893249512,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.237459016731008e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.7274940344505e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.184698188211769e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.72748821368441e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004614301142282,287.3056335449219,294.1499938964844,280.73248291015625,280.1552429199219,285.3262634277344,282.4211730957031,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262140288405135e-09,0.0009842769941315,-0.0096002742648124,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.156252384185791,-0.0,-6.605394986536339e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.77971649263054e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004639076068997,287.301025390625,294.1499938964844,280.7646179199219,280.1962280273437,285.24627685546875,282.1639099121094,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644096662786978e-09,0.00098955957219,-0.0112191559746861,0.0,0.0,0.0,-0.0071150809526443,60.0,-4.153672695159912,-0.0,-6.676509656244889e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.77971649263054e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004639076068997,287.301025390625,294.1499938964844,280.7646179199219,280.1962280273437,285.24627685546875,282.1639099121094,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644096662786978e-09,0.00098955957219,-0.0112191559746861,0.0,0.0,0.0,-0.0071150809526443,60.0,-4.153672695159912,-0.0,-6.676509656244889e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.313799819210544e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.807885362533852e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.244074367918074e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.80787954176776e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004652435309253,287.2964782714844,294.1499938964844,280.7966613769531,280.2359924316406,285.1678771972656,281.9183044433594,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772488353028174e-09,0.0009924120968207,-0.0120919896289706,0.0,0.0,0.0,-0.0072802579961717,60.0,-4.152400493621826,-0.0,-6.71501041438205e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.313799819210544e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.807885362533852e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.244074367918074e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.80787954176776e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004652435309253,287.2964782714844,294.1499938964844,280.7966613769531,280.2359924316406,285.1678771972656,281.9183044433594,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772488353028174e-09,0.0009924120968207,-0.0120919896289706,0.0,0.0,0.0,-0.0072802579961717,60.0,-4.152400493621826,-0.0,-6.71501041438205e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004649910842999,287.2919616699219,294.1499938964844,280.8284606933594,280.2742614746094,285.0913391113281,281.7220153808594,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268801063299,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.131157875061035,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004649910842999,287.2919616699219,294.1499938964844,280.8284606933594,280.2742614746094,285.0913391113281,281.7220153808594,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268801063299,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.131157875061035,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004647845926228,287.2874755859375,294.1499938964844,280.85986328125,280.310791015625,285.01678466796875,281.5678100585937,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107773780822754,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004647845926228,287.2874755859375,294.1499938964844,280.85986328125,280.310791015625,285.01678466796875,281.5678100585937,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107773780822754,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.299571684096009e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.233007636386901e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004645327862817,287.2852478027344,294.1499938964844,280.8753662109375,280.32830810546875,284.98028564453125,281.5053100585937,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.09520959854126,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.292956383433192e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.785935981199144e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.22786207916215e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.785930160433054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004642023413907,287.28302001953125,294.1499938964844,280.8907165527344,280.3452453613281,284.9442443847656,281.4502258300781,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.082040786743164,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0004634232609532,287.2786560058594,294.1499938964844,280.9208068847656,280.3773803710937,284.8735046386719,281.3604431152344,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05430793762207,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0004634232609532,287.2786560058594,294.1499938964844,280.9208068847656,280.3773803710937,284.8735046386719,281.3604431152344,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05430793762207,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004627047746907,287.2742919921875,294.1499938964844,280.95001220703125,280.40692138671875,284.8046569824219,281.2936706542969,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026471614837647,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004627047746907,287.2742919921875,294.1499938964844,280.95001220703125,280.40692138671875,284.8046569824219,281.2936706542969,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026471614837647,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.744492126628757e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004622366977855,287.2699890136719,294.1499938964844,280.9794311523437,280.434814453125,284.7376403808594,281.2439270019531,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000175476074219,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.744492126628757e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004622366977855,287.2699890136719,294.1499938964844,280.9794311523437,280.434814453125,284.7376403808594,281.2439270019531,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000175476074219,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004620612016879,287.2657165527344,294.1499938964844,281.0102844238281,280.4623413085937,284.6723937988281,281.2073974609375,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975648641586304,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004620612016879,287.2657165527344,294.1499938964844,281.0102844238281,280.4623413085937,284.6723937988281,281.2073974609375,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975648641586304,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004620692634489,287.2636108398437,294.1499938964844,281.0262145996094,280.4759521484375,284.64044189453125,281.1932067871094,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.96391487121582,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.74230351857841e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004621328844223,287.2615051269531,294.1499938964844,281.0424499511719,280.489501953125,284.6088562011719,281.1811218261719,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952451944351196,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004624537541531,287.2572937011719,294.1499938964844,281.07586669921875,280.5162658691406,284.54693603515625,281.1632385253906,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930474281311035,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004624537541531,287.2572937011719,294.1499938964844,281.07586669921875,280.5162658691406,284.54693603515625,281.1632385253906,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930474281311035,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004629780014511,287.2531433105469,294.1499938964844,281.1103820800781,280.542724609375,284.48663330078125,281.1527709960937,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9095945358276367,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004629780014511,287.2531433105469,294.1499938964844,281.1103820800781,280.542724609375,284.48663330078125,281.1527709960937,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9095945358276367,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.216513040475547e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004634735232684,287.2489929199219,294.1499938964844,281.1459045410156,280.5688171386719,284.42791748046875,281.149169921875,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888748407363892,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
