time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.216513040475547e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004634735232684,287.2489929199219,294.1499938964844,281.1459045410156,280.5688171386719,284.42791748046875,281.149169921875,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888748407363892,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.280513040721416e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004635807999875,287.2449035644531,294.1499938964844,281.182373046875,280.5946350097656,284.370849609375,281.1520080566406,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867772423511e-09,0.0009888587519526,-0.0110037149861454,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.865483045578003,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.280513040721416e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004635807999875,287.2449035644531,294.1499938964844,281.182373046875,280.5946350097656,284.370849609375,281.1520080566406,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867772423511e-09,0.0009888587519526,-0.0110037149861454,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.865483045578003,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0004634650249499,287.24285888671875,294.1499938964844,281.200927734375,280.607421875,284.3429260253906,281.1555480957031,286.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852286815643311,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.27544679143466e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.21424221410416e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.000463327683974,287.2408142089844,294.1499938964844,281.2196655273437,280.6201477050781,284.3153991699219,281.1602783203125,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838300943374634,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.208884926512837e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0004629836184903,287.2367858886719,294.1499938964844,281.2576904296875,280.6453857421875,284.2615966796875,281.1732177734375,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822995902843e-09,0.0009875860996544,-0.0106132123619318,0.0,0.0,0.0,-0.007000449579209,60.0,-3.8105199337005615,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.208884926512837e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0004629836184903,287.2367858886719,294.1499938964844,281.2576904296875,280.6453857421875,284.2615966796875,281.1732177734375,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822995902843e-09,0.0009875860996544,-0.0106132123619318,0.0,0.0,0.0,-0.007000449579209,60.0,-3.8105199337005615,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.162754627643153e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0004600209358613,287.2327880859375,294.1499938964844,281.2963256835937,280.6703796386719,284.2096252441406,281.1878662109375,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766390800476074,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.162754627643153e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0004600209358613,287.2327880859375,294.1499938964844,281.2963256835937,280.6703796386719,284.2096252441406,281.1878662109375,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766390800476074,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004578803200274,287.2288513183594,294.1499938964844,281.33551025390625,280.69512939453125,284.1594543457031,281.202880859375,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204623222351074,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004578803200274,287.2288513183594,294.1499938964844,281.33551025390625,280.69512939453125,284.1594543457031,281.202880859375,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204623222351074,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004552746540866,287.2249755859375,294.1499938964844,281.3751220703125,280.7196960449219,284.1111145019531,281.2169494628906,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899171613412822e-09,0.0009711426100693,-0.005574807524681,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.673250436782837,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004552746540866,287.2249755859375,294.1499938964844,281.3751220703125,280.7196960449219,284.1111145019531,281.2169494628906,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899171613412822e-09,0.0009711426100693,-0.005574807524681,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.673250436782837,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.571424016030504e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.571419650455935e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004540269146673,287.2230529785156,294.1499938964844,281.3950500488281,280.7318725585937,284.087646484375,281.2230529785156,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.178683011777593e-09,0.0009684809483587,-0.0047592613846063,0.0,0.0,0.0,-0.0058928849175572,60.0,-3.648902177810669,-0.0,-6.395025309302582e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.069858788279817e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.551002585794775e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.054340676404536e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.550997492624448e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004530581645667,287.2211303710937,294.1499938964844,281.4150695800781,280.7440490722656,284.06463623046875,281.2284851074219,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664161480031,1.937044746824768e-09,0.0009664142271503,-0.0041260751895606,0.0,0.0,0.0,-0.0057730921544134,60.0,-3.625503063201904,-0.0,-6.36776320561694e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004520954971667,287.21734619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.019775390625,281.2384338378906,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968924043681e-09,0.0009643597877584,-0.0034967784304171,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.5845656394958496,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004520954971667,287.21734619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.019775390625,281.2384338378906,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968924043681e-09,0.0009643597877584,-0.0034967784304171,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.5845656394958496,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004519723297562,287.21356201171875,294.1499938964844,281.4955749511719,280.79229736328125,283.976318359375,281.24871826171875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661297896902732e-09,0.0009640964563004,-0.0034161678049713,0.0,0.0,0.0,-0.0056387819349765,60.0,-3.551721572875977,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004519723297562,287.21356201171875,294.1499938964844,281.4955749511719,280.79229736328125,283.976318359375,281.24871826171875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661297896902732e-09,0.0009640964563004,-0.0034161678049713,0.0,0.0,0.0,-0.0056387819349765,60.0,-3.551721572875977,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004518258501775,287.2098388671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9343566894531,281.26007080078125,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203186467289,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5221927165985107,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0004518258501775,287.2098388671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9343566894531,281.26007080078125,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295521598763683e-09,0.0009637838811613,-0.0033203186467289,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5221927165985107,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004513167077675,287.20611572265625,294.1499938964844,281.57623291015625,280.8401184082031,283.8938293457031,281.2714538574219,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491267204284668,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004513167077675,287.20611572265625,294.1499938964844,281.57623291015625,280.8401184082031,283.8938293457031,281.2714538574219,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491267204284668,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,0.0004509291029535,287.20428466796875,294.1499938964844,281.5963439941406,280.8520202636719,283.87408447265625,281.2767639160156,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.475016593933105,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0004503102099988,287.20245361328125,294.1499938964844,281.6163635253906,280.8639221191406,283.8547668457031,281.2811889648437,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.45751690864563,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.002805745694786e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.480391599936412e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.00218733982183e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.480387234361842e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0004497087211348,287.19952392578125,294.1499938964844,281.65625,280.8877258300781,283.8194580078125,281.28759765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408935925923,8.826658293159536e-10,0.0007408927194774,-0.0015796491643413,0.0,0.0,0.0,-0.0041621127165853,60.0,-3.177684545516968,-0.0,-6.273929642475197e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.002805745694786e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.480391599936412e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.00218733982183e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.480387234361842e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0004497087211348,287.19952392578125,294.1499938964844,281.65625,280.8877258300781,283.8194580078125,281.28759765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408935925923,8.826658293159536e-10,0.0007408927194774,-0.0015796491643413,0.0,0.0,0.0,-0.0041621127165853,60.0,-3.177684545516968,-0.0,-6.273929642475197e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,3.866615952574648e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,4.071734656463377e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,3.0073704692767933e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,4.0717328374739736e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0001931454607984,287.20050048828125,294.1499938964844,281.69580078125,280.9114990234375,283.80078125,281.293212890625,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004208571626804,5.241795886234968e-10,0.0004208566388115,-0.0009572202106937,0.0,0.0,0.0,-0.0023692189715802,60.0,-2.0585176944732666,-0.0,-1.1572996783115741e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,3.866615952574648e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,4.071734656463377e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,3.0073704692767933e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,4.0717328374739736e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0001931454607984,287.20050048828125,294.1499938964844,281.69580078125,280.9114990234375,283.80078125,281.293212890625,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004208571626804,5.241795886234968e-10,0.0004208566388115,-0.0009572202106937,0.0,0.0,0.0,-0.0023692189715802,60.0,-2.0585176944732666,-0.0,-1.1572996783115741e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.402666723355651e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,2.530124766053632e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,1.8687422198127024e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,2.530123674659989e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001200181650347,287.2051696777344,294.1499938964844,281.7348937988281,280.935302734375,283.7919616699219,281.3044128417969,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560124848969,3.202068055152552e-10,0.0002560121647547,-0.0005858170916326,0.0,0.0,0.0,-0.0014420457882806,60.0,-1.3217408657073977,-0.0,-4.468591274786604e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.402666723355651e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,2.530124766053632e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,1.8687422198127024e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,2.530123674659989e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001200181650347,287.2051696777344,294.1499938964844,281.7348937988281,280.935302734375,283.7919616699219,281.3044128417969,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560124848969,3.202068055152552e-10,0.0002560121647547,-0.0005858170916326,0.0,0.0,0.0,-0.0014420457882806,60.0,-1.3217408657073977,-0.0,-4.468591274786604e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.619086651771795e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,1.7049769667210057e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.2592906386998948e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,1.7049762391252443e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,8.087672176770866e-05,287.2087097167969,294.1499938964844,281.7734069824219,280.9591979980469,283.7907409667969,281.3149719238281,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734129764372,2.1667306837613862e-10,0.0001734127581585,-0.0003962244663853,0.0,0.0,0.0,-0.0009766492294147,60.0,-0.7821405529975891,-0.0,-2.02919481218089e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.619086651771795e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,1.7049769667210057e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.2592906386998948e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,1.7049762391252443e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,8.087672176770866e-05,287.2087097167969,294.1499938964844,281.7734069824219,280.9591979980469,283.7907409667969,281.3149719238281,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001734129764372,2.1667306837613862e-10,0.0001734127581585,-0.0003962244663853,0.0,0.0,0.0,-0.0009766492294147,60.0,-0.7821405529975891,-0.0,-2.02919481218089e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,1.4196371921570972e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.4949469914427029e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.1041631296393462e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.4949462638469411e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.091381121426821e-05,287.2099304199219,294.1499938964844,281.7924499511719,280.97119140625,283.7904968261719,281.3189392089844,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451761345379,1.830962187421292e-10,0.0001451759599149,-0.0003361871931701,0.0,0.0,0.0,-0.0008186664199456,60.0,-0.6374670267105103,-0.0,-1.560049200932667e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,1.1696972251229454e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,1.2317480468482245e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.097652764467057e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.2317475011514034e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,5.842879545525648e-05,287.2107849121094,294.1499938964844,281.811279296875,280.9831848144531,283.7904052734375,281.32208251953125,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246349565917,1.558868867324037e-10,0.0001246347965206,-0.0002851944300346,0.0,0.0,0.0,-0.0007020330522209,60.0,-0.5319725871086121,-0.0,-1.0590842647317802e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.697254659433383e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,8.105583219730761e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,5.986758424114669e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,8.105579581751954e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.844937600661069e-05,287.2120361328125,294.1499938964844,281.8484191894531,281.00732421875,283.7903747558594,281.32623291015625,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.201705350074917e-05,1.0258252580719328e-10,8.201695163734257e-05,-0.0001876742899185,0.0,0.0,0.0,-0.0004619784886017,60.0,-0.3648234009742737,-0.0,-4.586224178204645e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.697254659433383e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,8.105583219730761e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,5.986758424114669e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,8.105579581751954e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.844937600661069e-05,287.2120361328125,294.1499938964844,281.8484191894531,281.00732421875,283.7903747558594,281.32623291015625,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.201705350074917e-05,1.0258252580719328e-10,8.201695163734257e-05,-0.0001876742899185,0.0,0.0,0.0,-0.0004619784886017,60.0,-0.3648234009742737,-0.0,-4.586224178204645e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,4.198956048639957e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,4.421704488777323e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,3.2658570034982404e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,4.421702669787919e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,2.0974652215954848e-05,287.2124938964844,294.1499938964844,281.8847045898437,281.0316162109375,283.7904052734375,281.3279724121094,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.474170054891147e-05,5.596044114208887e-11,4.474164597922936e-05,-0.000102379330201,0.0,0.0,0.0,-0.0002520170819479,60.0,-0.2239585369825363,-0.0,-1.3647910579450695e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,4.198956048639957e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,4.421704488777323e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,3.2658570034982404e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,4.421702669787919e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,2.0974652215954848e-05,287.2124938964844,294.1499938964844,281.8847045898437,281.0316162109375,283.7904052734375,281.3279724121094,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.474170054891147e-05,5.596044114208887e-11,4.474164597922936e-05,-0.000102379330201,0.0,0.0,0.0,-0.0002520170819479,60.0,-0.2239585369825363,-0.0,-1.3647910579450695e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
