time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.8549187643657208e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.9533194972609635e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.4427157566387905e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,1.953318815139937e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.265702828997746e-06,287.2125244140625,294.1499938964844,281.9200439453125,281.0561218261719,283.7904052734375,281.3283386230469,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.976510429813061e-05,2.4721063737742632e-11,1.976507883227896e-05,-4.522702511167154e-05,0.0,0.0,0.0,-0.0001113311009248,60.0,-0.1170129552483558,-0.0,-2.663381321044156e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.8549187643657208e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.9533194972609635e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,1.4427157566387905e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,1.953318815139937e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.265702828997746e-06,287.2125244140625,294.1499938964844,281.9200439453125,281.0561218261719,283.7904052734375,281.3283386230469,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.976510429813061e-05,2.4721063737742632e-11,1.976507883227896e-05,-4.522702511167154e-05,0.0,0.0,0.0,-0.0001113311009248,60.0,-0.1170129552483558,-0.0,-2.663381321044156e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,6.338111688819481e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,6.674339374512783e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,4.929646024720569e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,6.67433653234184e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,3.166017677358468e-06,287.2124328613281,294.1499938964844,281.954345703125,281.08087158203125,283.7903747558594,281.328369140625,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.753632533218479e-06,8.447046881410179e-12,6.753624347766163e-06,-1.5453804735443555e-05,0.0,0.0,0.0,-3.8041238440200686e-05,60.0,-0.0492618046700954,-0.0,-3.1095911436074264e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,6.338111688819481e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,6.674339374512783e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,4.929646024720569e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,6.67433653234184e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,3.166017677358468e-06,287.2124328613281,294.1499938964844,281.954345703125,281.08087158203125,283.7903747558594,281.328369140625,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.753632533218479e-06,8.447046881410179e-12,6.753624347766163e-06,-1.5453804735443555e-05,0.0,0.0,0.0,-3.8041238440200686e-05,60.0,-0.0492618046700954,-0.0,-3.1095911436074264e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.1780794529368e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.3466719173702586e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,2.471841469287029e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,3.346670496284787e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,1.5875162944212209e-06,287.2124328613281,294.1499938964844,281.9710693359375,281.0933532714844,283.7903747558594,281.328369140625,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.386480102562928e-06,4.235599284502234e-12,3.3864757824630942e-06,-7.74898308009142e-06,0.0,0.0,0.0,-1.9075043383054435e-05,60.0,-0.0297729838639497,-0.0,-7.818312512154757e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.3606302218249766e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.4328097108773366e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.0582687082205666e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.4328090003346008e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,6.796628895244794e-07,287.21240234375,294.1499938964844,281.9875183105469,281.1059265136719,283.7903747558594,281.3283386230469,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.44979480865004e-06,1.8133283503224409e-12,1.4497929896606363e-06,-3.3174740110553103e-06,0.0,0.0,0.0,-8.166272891685367e-06,60.0,-0.0168140791356563,-0.0,-1.433057909535143e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,8.146573193812401e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,8.57873683202115e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,6.336228430825486e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.578733279307471e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,4.069381631666148e-08,287.21240234375,294.1499938964844,282.0194091796875,281.1312866210937,283.7903747558594,281.3283386230469,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.682130214765493e-08,1.0858940022130325e-13,8.682118846081721e-08,-1.986571760426159e-07,0.0,0.0,0.0,-4.890316631644964e-07,60.0,-0.0043998709879815,-0.0,-5.137282353668117e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,8.146573193812401e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,8.57873683202115e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,6.336228430825486e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.578733279307471e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,4.069381631666148e-08,287.21240234375,294.1499938964844,282.0194091796875,281.1312866210937,283.7903747558594,281.3283386230469,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.682130214765493e-08,1.0858940022130325e-13,8.682118846081721e-08,-1.986571760426159e-07,0.0,0.0,0.0,-4.890316631644964e-07,60.0,-0.0043998709879815,-0.0,-5.137282353668117e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.97022686632931e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.0499132674368639e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.754626385469973e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.049912823347654e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,4.980333923043645e-09,287.21240234375,294.1499938964844,282.04998779296875,281.1570129394531,283.7903747558594,281.3283386230469,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0597987376570472e-08,1.3263146819968846e-14,1.0597974053894177e-08,-2.4266000764328052e-08,0.0,0.0,0.0,-5.969195626676084e-08,60.0,-0.0007707996992394,-0.0,-7.694733497350009e-18,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.97022686632931e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.0499132674368639e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.754626385469973e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.049912823347654e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,4.980333923043645e-09,287.21240234375,294.1499938964844,282.04998779296875,281.1570129394531,283.7903747558594,281.3283386230469,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0597987376570472e-08,1.3263146819968846e-14,1.0597974053894177e-08,-2.4266000764328052e-08,0.0,0.0,0.0,-5.969195626676084e-08,60.0,-0.0007707996992394,-0.0,-7.694733497350009e-18,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,6.0507021615308085e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,6.371683181072285e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,4.7061052832475525e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,6.371680072447816e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.022450556500189e-08,287.21240234375,294.1499938964844,282.0767517089844,281.18017578125,283.7903747558594,281.3283386230469,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.4472551741801e-08,8.064057234469235e-14,6.447247358210006e-08,-1.475279276519359e-07,0.0,0.0,0.0,-3.631575964391232e-07,60.0,-0.0001245649327756,-0.0,-2.833968688907752e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,6.0507021615308085e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,6.371683181072285e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,4.7061052832475525e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,6.371680072447816e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.022450556500189e-08,287.21240234375,294.1499938964844,282.0767517089844,281.18017578125,283.7903747558594,281.3283386230469,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.4472551741801e-08,8.064057234469235e-14,6.447247358210006e-08,-1.475279276519359e-07,0.0,0.0,0.0,-3.631575964391232e-07,60.0,-0.0001245649327756,-0.0,-2.833968688907752e-16,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.798139733949938e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,8.211819846337678e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,6.06522405632859e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,8.211816293623998e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,3.895331701642135e-07,287.2123718261719,294.1499938964844,282.0975036621094,281.1980895996094,283.7903747558594,281.3283386230469,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.308757060149219e-07,1.0391949887417209e-12,8.308746259899635e-07,-1.9012667280549067e-06,0.0,0.0,0.0,-4.68007056042552e-06,60.0,-0.0008525363518856,-0.0,-4.707231444369375e-14,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.798139733949938e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,8.211819846337678e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,6.06522405632859e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,8.211816293623998e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,3.895331701642135e-07,287.2123718261719,294.1499938964844,282.0975036621094,281.1980895996094,283.7903747558594,281.3283386230469,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.308757060149219e-07,1.0391949887417209e-12,8.308746259899635e-07,-1.9012667280549067e-06,0.0,0.0,0.0,-4.68007056042552e-06,60.0,-0.0008525363518856,-0.0,-4.707231444369375e-14,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.753245300051276e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,1.84625250199133e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,1.3636362439228833e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,1.8462516493400482e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,8.757822342886357e-07,287.2123413085937,294.1499938964844,282.10577392578125,281.2052001953125,283.7903747558594,281.32830810546875,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.868059371190612e-06,2.3364925445801266e-12,1.8680570974538568e-06,-4.274617367627798e-06,0.0,0.0,0.0,-1.0522257070988417e-05,60.0,-0.0029380735941231,-0.0,-2.379407706021991e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,3.482315946712333e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,3.667047678845847e-07,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,2.708470105972083e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,3.667046257760376e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.7394886526744813e-06,287.2123413085937,294.1499938964844,282.1127014160156,281.2111511230469,283.7903747558594,281.32830810546875,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.710374585352838e-06,4.640778213105268e-12,3.710370037879329e-06,-8.490312211506534e-06,0.0,0.0,0.0,-2.089948975481093e-05,60.0,-0.0067516295239329,-0.0,-9.386850021234072e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.011173594633874e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.064814910023415e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.864689450798323e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.064814455276064e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,5.051021162216784e-06,287.2122802734375,294.1499938964844,282.122802734375,281.2197265625,283.79034423828125,281.32830810546875,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774025213322602e-05,1.3475672834550869e-11,1.0774011570902076e-05,-2.4653763830428943e-05,0.0,0.0,0.0,-6.068704533390701e-05,60.0,-0.0223027281463146,-0.0,-7.914709686251964e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.011173594633874e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.064814910023415e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.864689450798323e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.064814455276064e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,5.051021162216784e-06,287.2122802734375,294.1499938964844,282.122802734375,281.2197265625,283.79034423828125,281.32830810546875,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774025213322602e-05,1.3475672834550869e-11,1.0774011570902076e-05,-2.4653763830428943e-05,0.0,0.0,0.0,-6.068704533390701e-05,60.0,-0.0223027281463146,-0.0,-7.914709686251964e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,2.1210123577475315e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,2.233528903161641e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,1.649677528803295e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.2335279936669394e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.0594894774840212e-05,287.2123107910156,294.1499938964844,282.1282653808594,281.2242431640625,283.79034423828125,281.3284912109375,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.259946813865099e-05,2.8266371882024188e-11,2.259943903482053e-05,-5.171334487386048e-05,0.0,0.0,0.0,-0.0001272964000236,60.0,-0.0525054447352886,-0.0,-3.4823300493203035e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,2.1210123577475315e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,2.233528903161641e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,1.649677528803295e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.2335279936669394e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.0594894774840212e-05,287.2123107910156,294.1499938964844,282.1282653808594,281.2242431640625,283.79034423828125,281.3284912109375,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.259946813865099e-05,2.8266371882024188e-11,2.259943903482053e-05,-5.171334487386048e-05,0.0,0.0,0.0,-0.0001272964000236,60.0,-0.0525054447352886,-0.0,-3.4823300493203035e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.4215397590742214e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.6030476167070447e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,2.6611996872816235e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,3.603046025091317e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.709129719529301e-05,287.2124328613281,294.1499938964844,282.1295166015625,281.22509765625,283.7903747558594,281.3290100097656,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6456822272157297e-05,4.5598465975293934e-11,3.645677861641161e-05,-8.342238288605586e-05,0.0,0.0,0.0,-0.0002053509379038,60.0,-0.092536874115467,-0.0,-9.06205527284598e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.4215397590742214e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.6030476167070447e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,2.6611996872816235e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,3.603046025091317e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.709129719529301e-05,287.2124328613281,294.1499938964844,282.1295166015625,281.22509765625,283.7903747558594,281.3290100097656,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6456822272157297e-05,4.5598465975293934e-11,3.645677861641161e-05,-8.342238288605586e-05,0.0,0.0,0.0,-0.0002053509379038,60.0,-0.092536874115467,-0.0,-9.06205527284598e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,5.416331077867653e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,5.703660008293809e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,4.212705334794009e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,5.703657279809704e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,2.705569386307616e-05,287.21258544921875,294.1499938964844,282.12701416015625,281.2226257324219,283.7903747558594,281.3301086425781,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.771135329268873e-05,7.218266262487559e-11,5.7711280533112586e-05,-0.0001320582086918,0.0,0.0,0.0,-0.0003250716836191,60.0,-0.1476021260023117,-0.0,-2.2708789015890566e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,5.416331077867653e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,5.703660008293809e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,4.212705334794009e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,5.703657279809704e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,2.705569386307616e-05,287.21258544921875,294.1499938964844,282.12701416015625,281.2226257324219,283.7903747558594,281.3301086425781,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.771135329268873e-05,7.218266262487559e-11,5.7711280533112586e-05,-0.0001320582086918,0.0,0.0,0.0,-0.0003250716836191,60.0,-0.1476021260023117,-0.0,-2.2708789015890566e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.27437964087585e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.660275514353998e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,5.657855126628419e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,7.660271876375191e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,3.6337027268018574e-05,287.21295166015625,294.1499938964844,282.1244812011719,281.2203063964844,283.7904052734375,281.3313293457031,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.750880467938259e-05,9.694446634345155e-11,7.750871009193361e-05,-0.0001773599069565,0.0,0.0,0.0,-0.0004365851928014,60.0,-0.1919642686843872,-0.0,-4.096146200005535e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,1.010586947813863e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,1.0641972039593384e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,7.86012697062688e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,1.0641967492119876e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,5.048090679338202e-05,287.2134704589844,294.1499938964844,282.1211853027344,281.21728515625,283.7904052734375,281.33331298828125,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076782573363,1.3467904569353095e-10,0.0001076781190931,-0.0002463954151608,0.0,0.0,0.0,-0.0006065212073735,60.0,-0.2606532275676727,-0.0,-7.90552900920005e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,1.890310159069486e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.990588498301804e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.4702423868584448e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.9905875888071023e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.442489681532606e-05,287.2159118652344,294.1499938964844,282.1124572753906,281.2094116210937,283.7901306152344,281.341796875,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014134515775,2.519186248495231e-10,0.000201413189643,-0.0004608852614182,0.0,0.0,0.0,-0.0011345053790137,60.0,-0.490375280380249,-0.0,-2.7659841084215486e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,1.890310159069486e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.990588498301804e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.4702423868584448e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.9905875888071023e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.442489681532606e-05,287.2159118652344,294.1499938964844,282.1124572753906,281.2094116210937,283.7901306152344,281.341796875,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014134515775,2.519186248495231e-10,0.000201413189643,-0.0004608852614182,0.0,0.0,0.0,-0.0011345053790137,60.0,-0.490375280380249,-0.0,-2.7659841084215486e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.0361656172317453e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,3.197229671059176e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.361463884881232e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,3.197228579665534e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0001516627380624,287.22021484375,294.1499938964844,282.101318359375,281.1994323730469,283.7879333496094,281.3549194335937,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235066542401,4.0462685979569807e-10,0.0003235062467865,-0.0007402646006084,0.0,0.0,0.0,-0.0018222233047708,60.0,-0.8352974653244019,-0.0,-7.135664059632063e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.0361656172317453e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,3.197229671059176e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.361463884881232e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,3.197228579665534e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0001516627380624,287.22021484375,294.1499938964844,282.101318359375,281.1994323730469,283.7879333496094,281.3549194335937,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235066542401,4.0462685979569807e-10,0.0003235062467865,-0.0007402646006084,0.0,0.0,0.0,-0.0018222233047708,60.0,-0.8352974653244019,-0.0,-7.135664059632063e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,3.546413063304499e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,3.734544952749275e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,2.758323353191372e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.734543497557752e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001771506504155,287.2244873046875,294.1499938964844,282.0881652832031,281.187744140625,283.7830505371094,281.3675537109375,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799167170654,4.746729675986217e-10,0.0003799162514042,-0.0008680070168338,0.0,0.0,0.0,-0.0021396542433649,60.0,-1.1165425777435305,-0.0,-9.735584782788465e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,3.546413063304499e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,3.734544952749275e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,2.758323353191372e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.734543497557752e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001771506504155,287.2244873046875,294.1499938964844,282.0881652832031,281.187744140625,283.7830505371094,281.3675537109375,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799167170654,4.746729675986217e-10,0.0003799162514042,-0.0008680070168338,0.0,0.0,0.0,-0.0021396542433649,60.0,-1.1165425777435305,-0.0,-9.735584782788465e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,2.365216641919688e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,2.490687984391116e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,1.839614378695842e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,2.490686892997473e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0001181474508484,287.22686767578125,294.1499938964844,282.0734558105469,281.1746826171875,283.7760009765625,281.3702392578125,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004573841579258,5.20905041323516e-10,0.0004573836340568,-0.0009120845352299,0.0,0.0,0.0,-0.0025449381209909,60.0,-1.065027952194214,-0.0,-4.330371616845241e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,2.365216641919688e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,2.490687984391116e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,1.839614378695842e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,2.490686892997473e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0001181474508484,287.22686767578125,294.1499938964844,282.0734558105469,281.1746826171875,283.7760009765625,281.3702392578125,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004573841579258,5.20905041323516e-10,0.0004573836340568,-0.0009120845352299,0.0,0.0,0.0,-0.0025449381209909,60.0,-1.065027952194214,-0.0,-4.330371616845241e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.861556979245506e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,4.066406836500392e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,3.0034354495001025e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,4.066405017510988e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001928927376866,287.23358154296875,294.1499938964844,282.065673828125,281.16778564453125,283.7730712890625,281.3811950683594,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004191387561149,5.223240728824408e-10,0.000419138232246,-0.0009540604660287,0.0,0.0,0.0,-0.0023597197141498,60.0,-1.2171794176101685,-0.0,-1.1542719668966583e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,4.112093665753491e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,4.330234514782205e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,3.198297417839058e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.330232331994921e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0002054075739579,287.2348022460937,294.1499938964844,282.05767822265625,281.16070556640625,283.7674560546875,281.3863220214844,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309361731633,6.40951069996731e-10,0.000530935532879,-0.0011541352141648,0.0,0.0,0.0,-0.0029764426872134,60.0,-1.437291383743286,-0.0,-1.3089081818407068e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.004540333990008e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.482218592893332e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.003537029959261e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.482214227318764e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004497953923419,287.2342834472656,294.1499938964844,282.04119873046875,281.1461486816406,283.7479248046875,281.4057006835937,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009424302261322,1.1058416404807752e-09,0.0009424291201867,-0.0019648438319563,0.0,0.0,0.0,-0.0052761929109692,60.0,-2.230482578277588,-0.0,-6.276334829635746e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.004540333990008e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.482218592893332e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.003537029959261e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.482214227318764e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004497953923419,287.2342834472656,294.1499938964844,282.04119873046875,281.1461486816406,283.7479248046875,281.4057006835937,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009424302261322,1.1058416404807752e-09,0.0009424291201867,-0.0019648438319563,0.0,0.0,0.0,-0.0052761929109692,60.0,-2.230482578277588,-0.0,-6.276334829635746e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
