time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.016413969220594e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.494721598457544e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.012771675363183e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.494717232882977e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0004503884701989,287.2320251464844,294.1499938964844,282.0245361328125,281.1314392089844,283.7192077636719,281.420166015625,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838797315955,1.3941375831549863e-09,0.0010838783346116,-0.0025813244283199,0.0,0.0,0.0,-0.006117733195424,60.0,-2.945474863052368,-0.0,-6.292893317549897e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.016413969220594e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.494721598457544e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.012771675363183e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.494717232882977e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0004503884701989,287.2320251464844,294.1499938964844,282.0245361328125,281.1314392089844,283.7192077636719,281.420166015625,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838797315955,1.3941375831549863e-09,0.0010838783346116,-0.0025813244283199,0.0,0.0,0.0,-0.006117733195424,60.0,-2.945474863052368,-0.0,-6.292893317549897e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.03235559235327e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.51150941546075e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.025170634733513e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.511505049886182e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004511848383117,287.2279663085937,294.1499938964844,282.0080871582031,281.116943359375,283.6901550292969,281.4385986328125,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624148951843,1.469356303296365e-09,0.0009624134399928,-0.0029005375690758,0.0,0.0,0.0,-0.0055412310175597,60.0,-3.122646808624268,-0.0,-6.315161726888618e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.03235559235327e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.51150941546075e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.025170634733513e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.511505049886182e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004511848383117,287.2279663085937,294.1499938964844,282.0080871582031,281.116943359375,283.6901550292969,281.4385986328125,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624148951843,1.469356303296365e-09,0.0009624134399928,-0.0029005375690758,0.0,0.0,0.0,-0.0055412310175597,60.0,-3.122646808624268,-0.0,-6.315161726888618e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.032713569467889e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.511885582469404e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.025448576314375e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.511881944490597e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0004512026789598,287.22393798828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6613464355469,281.4583740234375,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624534868635,1.473774213778256e-09,0.000962452031672,-0.002912113443017,0.0,0.0,0.0,-0.0055434247478842,60.0,-3.156806945800781,-0.0,-6.315657685718179e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.032713569467889e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.511885582469404e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.025448576314375e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.511881944490597e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0004512026789598,287.22393798828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6613464355469,281.4583740234375,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624534868635,1.473774213778256e-09,0.000962452031672,-0.002912113443017,0.0,0.0,0.0,-0.0055434247478842,60.0,-3.156806945800781,-0.0,-6.315657685718179e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.026587213156743e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.505434718448667e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,7.020684279268607e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.505431080469862e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,0.0004508966812863,287.221923828125,294.1499938964844,281.9848022460937,281.09649658203125,283.64703369140625,281.4669494628906,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618005133233,1.3974356116719375e-09,0.0009617991163395,-0.0027120732702314,0.0,0.0,0.0,-0.0055055799894034,60.0,-3.163383722305298,-0.0,-6.307092093038591e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.024893370224164e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.503651381237432e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,7.019366603344679e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.503647015662864e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0004508120764512,287.2199401855469,294.1499938964844,281.9776306152344,281.0902099609375,283.6327819824219,281.4747009277344,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376310954093185e-09,0.0009616179740987,-0.0026567180175334,0.0,0.0,0.0,-0.0054951049387454,60.0,-3.1678144931793213,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.52672417042777e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004519065842032,287.2159423828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6044311523437,281.4920959472656,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492570642512303e-09,0.0009639509953558,-0.0033719553612172,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1795191764831543,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.52672417042777e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004519065842032,287.2159423828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6044311523437,281.4920959472656,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492570642512303e-09,0.0009639509953558,-0.0033719553612172,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1795191764831543,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004538836656138,287.21197509765625,294.1499938964844,281.95343017578125,281.069091796875,283.5762634277344,281.5169677734375,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423351981297856e-09,0.0009681673254817,-0.004664019215852,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.1979031562805176,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004538836656138,287.21197509765625,294.1499938964844,281.95343017578125,281.069091796875,283.5762634277344,281.5169677734375,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423351981297856e-09,0.0009681673254817,-0.004664019215852,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.1979031562805176,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0004556054191198,287.2079772949219,294.1499938964844,281.9447631835937,281.06158447265625,283.5483093261719,281.5488586425781,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.57172816375828e-09,0.0009718397050164,-0.005789182614535,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.2167763710021973,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0004556054191198,287.2079772949219,294.1499938964844,281.9447631835937,281.06158447265625,283.5483093261719,281.5488586425781,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.57172816375828e-09,0.0009718397050164,-0.005789182614535,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.2167763710021973,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0004553533508442,287.2040100097656,294.1499938964844,281.9389953613281,281.0566711425781,283.5206604003906,281.5805969238281,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256181240081787,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0004553533508442,287.2040100097656,294.1499938964844,281.9389953613281,281.0566711425781,283.5206604003906,281.5805969238281,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256181240081787,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.0004550051526166,287.2020568847656,294.1499938964844,281.93731689453125,281.0552978515625,283.50701904296875,281.5946350097656,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226175546646118,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.582807251717897e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,0.0004545669071376,287.2000732421875,294.1499938964844,281.9365539550781,281.0547180175781,283.49346923828125,281.6073303222656,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224947690963745,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0004538724024314,287.1961669921875,294.1499938964844,281.9378967285156,281.05615234375,283.466796875,281.6293029785156,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2195448875427246,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0004538724024314,287.1961669921875,294.1499938964844,281.9378967285156,281.05615234375,283.466796875,281.6293029785156,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2195448875427246,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004539413785096,287.1922912597656,294.1499938964844,281.94342041015625,281.0613098144531,283.4406433105469,281.6490478515625,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.21431303024292,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004539413785096,287.1922912597656,294.1499938964844,281.94342041015625,281.0613098144531,283.4406433105469,281.6490478515625,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.21431303024292,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004547099233604,287.1884155273437,294.1499938964844,281.9536437988281,281.07061767578125,283.4150390625,281.66961669921875,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348201855184584e-09,0.000969928514678,-0.0052034649997949,0.0,0.0,0.0,-0.0059769125655293,60.0,-3.211203098297119,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004547099233604,287.1884155273437,294.1499938964844,281.9536437988281,281.07061767578125,283.4150390625,281.66961669921875,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348201855184584e-09,0.000969928514678,-0.0052034649997949,0.0,0.0,0.0,-0.0059769125655293,60.0,-3.211203098297119,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004556345811579,287.1845397949219,294.1499938964844,281.9689636230469,281.0844421386719,283.3900451660156,281.69244384765625,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.578787627882661e-09,0.0009719003573991,-0.0058076800778508,0.0,0.0,0.0,-0.0060912244953215,60.0,-3.207853317260742,-0.0,-6.44029540808333e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004556345811579,287.1845397949219,294.1499938964844,281.9689636230469,281.0844421386719,283.3900451660156,281.69244384765625,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.578787627882661e-09,0.0009719003573991,-0.0058076800778508,0.0,0.0,0.0,-0.0060912244953215,60.0,-3.207853317260742,-0.0,-6.44029540808333e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.128619421971962e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,9.612879512133075e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,7.100042421370745e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.61287587415427e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,0.0004559934022836,287.1826171875,294.1499938964844,281.9786682128906,281.0931701660156,283.3778381347656,281.7047424316406,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726683492772,2.668271603667449e-09,0.0009726657299324,-0.0060421577654778,0.0,0.0,0.0,-0.0061355866491794,60.0,-3.204718351364136,-0.0,-6.450441958349984e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.133838466368616e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.618374315323308e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.104100950527936e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.618371404940262e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.000456254085293,287.1806945800781,294.1499938964844,281.9898376464844,281.1031799316406,283.36578369140625,281.7173767089844,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732244070619,2.7332700547333393e-09,0.0009732216713018,-0.0062124747782945,0.0,0.0,0.0,-0.0061678099445998,60.0,-3.200399160385132,-0.0,-6.457816681404438e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004563915717881,287.1768798828125,294.1499938964844,282.0166931152344,281.12725830078125,283.34234619140625,281.7432556152344,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675237657120992e-09,0.0009735149214975,-0.0063022295944392,0.0,0.0,0.0,-0.0061847926117479,60.0,-3.1864330768585205,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004563915717881,287.1768798828125,294.1499938964844,282.0166931152344,281.12725830078125,283.34234619140625,281.7432556152344,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675237657120992e-09,0.0009735149214975,-0.0063022295944392,0.0,0.0,0.0,-0.0061847926117479,60.0,-3.1864330768585205,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.128884266829118e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.61315745371394e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,7.100247603375465e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.613154543330892e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004560066154226,287.1730651855469,294.1499938964844,282.04998779296875,281.1570129394531,283.31982421875,281.76904296875,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.6714830347884803e-09,0.000972693960648,-0.0060505722649395,0.0,0.0,0.0,-0.006137182470411,60.0,-3.164903163909912,-0.0,-6.450805756230693e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.128884266829118e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.61315745371394e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,7.100247603375465e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.613154543330892e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004560066154226,287.1730651855469,294.1499938964844,282.04998779296875,281.1570129394531,283.31982421875,281.76904296875,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.6714830347884803e-09,0.000972693960648,-0.0060505722649395,0.0,0.0,0.0,-0.006137182470411,60.0,-3.164903163909912,-0.0,-6.450805756230693e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004552171449176,287.1692810058594,294.1499938964844,282.0881042480469,281.1910400390625,283.29833984375,281.7937927246094,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1363208293914795,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004552171449176,287.1692810058594,294.1499938964844,282.0881042480469,281.1910400390625,283.29833984375,281.7937927246094,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1363208293914795,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004542927490547,287.16552734375,294.1499938964844,282.1290588378906,281.2275390625,283.2779541015625,281.8167419433594,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243953023395306e-09,0.0009690381702966,-0.0049302941188216,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.1033315658569336,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0004542927490547,287.16552734375,294.1499938964844,282.1290588378906,281.2275390625,283.2779541015625,281.8167419433594,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243953023395306e-09,0.0009690381702966,-0.0049302941188216,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.1033315658569336,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,9.086256613954902e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,9.568269160808995e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.568265522830188e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,0.0004538773209787,287.1636657714844,294.1499938964844,282.1506042480469,281.2467041015625,283.2681884765625,281.8275146484375,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968154054135,2.140318144938646e-09,0.0009681519004516,-0.0046587316319346,0.0,0.0,0.0,-0.0058738607913255,60.0,-3.085975885391236,-0.0,-6.390693130242654e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004535492626018,287.16180419921875,294.1499938964844,282.1728210449219,281.2664489746094,283.2586669921875,281.8380126953125,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584807192136623e-09,0.0009674519533291,-0.0044442857615649,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068477153778076,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0004533228639047,287.1581115722656,294.1499938964844,282.2193603515625,281.3077697753906,283.24053955078125,281.85906982421875,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019856883379812e-09,0.0009669684804975,-0.0042962473817169,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0341827869415283,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
