time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0004533228639047,287.1581115722656,294.1499938964844,282.2193603515625,281.3077697753906,283.24053955078125,281.85906982421875,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019856883379812e-09,0.0009669684804975,-0.0042962473817169,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0341827869415283,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,7.064123929012567e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0004536866617854,287.1544189453125,294.1499938964844,282.26861572265625,281.3514099121094,283.2235717773437,281.88232421875,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001718759536743,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,7.064123929012567e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0004536866617854,287.1544189453125,294.1499938964844,282.26861572265625,281.3514099121094,283.2235717773437,281.88232421875,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001718759536743,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0004543165850918,287.1507568359375,294.1499938964844,282.3205261230469,281.3973083496094,283.2076721191406,281.90936279296875,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970271110534668,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0004543165850918,287.1507568359375,294.1499938964844,282.3205261230469,281.3973083496094,283.2076721191406,281.90936279296875,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970271110534668,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0004546866693999,287.1471252441406,294.1499938964844,282.37506103515625,281.44537353515625,283.1929626464844,281.94073486328125,286.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9370205402374268,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0004546866693999,287.1471252441406,294.1499938964844,282.37506103515625,281.44537353515625,283.1929626464844,281.94073486328125,286.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9370205402374268,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,9.103916818276048e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,9.586865780875088e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0004547594871837,287.1452941894531,294.1499938964844,282.4032897949219,281.4702453613281,283.18609619140625,281.9574890136719,286.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601864906908077e-09,0.0009700314258225,-0.0052348691970109,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.918989658355713,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.57810116233304e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,7.07435465301387e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.578097524354234e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0004543437098618,287.1434631347656,294.1499938964844,282.43218994140625,281.49560546875,283.1794738769531,281.97430419921875,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564730084440043e-09,0.0009691457962617,-0.0049631004221737,0.0,0.0,0.0,-0.0059314472600817,60.0,-2.899582862854004,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.051448483252898e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.5470852102153e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,0.0004528725985437,287.1398620605469,294.1499938964844,282.4918212890625,281.54791259765625,283.167236328125,282.003662109375,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015638805925,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8534095287323,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.051448483252898e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.5470852102153e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,0.0004528725985437,287.1398620605469,294.1499938964844,282.4918212890625,281.54791259765625,283.167236328125,282.003662109375,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015638805925,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8534095287323,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0004513405438046,287.13629150390625,294.1499938964844,282.5539855957031,281.6022644042969,283.1562805175781,282.0262145996094,286.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8029210567474365,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0004513405438046,287.13629150390625,294.1499938964844,282.5539855957031,281.6022644042969,283.1562805175781,282.0262145996094,286.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8029210567474365,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.495659469394012e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.0004504331736825,287.1327514648437,294.1499938964844,282.6185607910156,281.6585388183594,283.1466064453125,282.0426940917969,286.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752238273620605,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.495659469394012e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.0004504331736825,287.1327514648437,294.1499938964844,282.6185607910156,281.6585388183594,283.1466064453125,282.0426940917969,286.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752238273620605,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0004505957476794,287.12921142578125,294.1499938964844,282.685546875,281.7167358398437,283.1382751464844,282.0587158203125,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215699645741095e-09,0.0009611496934667,-0.0025132726877927,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7054500579833984,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0004505957476794,287.12921142578125,294.1499938964844,282.685546875,281.7167358398437,283.1382751464844,282.0587158203125,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215699645741095e-09,0.0009611496934667,-0.0025132726877927,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7054500579833984,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.503908950136974e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.000450824474683,287.1274719238281,294.1499938964844,282.7199401855469,281.7465209960937,283.1346130371094,282.0682373046875,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683253765106201,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,7.020110206212848e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.50465546338819e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0004508598940446,287.1257019042969,294.1499938964844,282.7548828125,281.7767639160156,283.1312561035156,282.0785522460937,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858423370867,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6607308387756348,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.00045061041601,287.1222229003906,294.1499938964844,282.8265380859375,281.83856201171875,283.12548828125,282.09893798828125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251709729544812e-09,0.0009611806599423,-0.0025227086152881,0.0,0.0,0.0,-0.0054697529412806,60.0,-2.612634420394897,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.00045061041601,287.1222229003906,294.1499938964844,282.8265380859375,281.83856201171875,283.12548828125,282.09893798828125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251709729544812e-09,0.0009611806599423,-0.0025227086152881,0.0,0.0,0.0,-0.0054697529412806,60.0,-2.612634420394897,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.000449938699603,287.1187438964844,294.1499938964844,282.90045166015625,281.9020690917969,283.1210632324219,282.1175231933594,286.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157608009449973e-09,0.0009597481694072,-0.0020836186595261,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5614349842071533,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.000449938699603,287.1187438964844,294.1499938964844,282.90045166015625,281.9020690917969,283.1210632324219,282.1175231933594,286.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157608009449973e-09,0.0009597481694072,-0.0020836186595261,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5614349842071533,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,9.003953891806304e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,9.481600136496128e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,7.003079372225329e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.48159722611308e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0004497661138884,287.1159362792969,294.1499938964844,282.9765930175781,281.9672546386719,283.1181640625,282.1312561035156,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990797119215,8.538261209167786e-10,0.0006990788388065,-0.0015456429682672,0.0,0.0,0.0,-0.0039388770237565,60.0,-2.353990077972412,-0.0,-6.275401176480956e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,9.003953891806304e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,9.481600136496128e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,7.003079372225329e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.48159722611308e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0004497661138884,287.1159362792969,294.1499938964844,282.9765930175781,281.9672546386719,283.1181640625,282.1312561035156,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990797119215,8.538261209167786e-10,0.0006990788388065,-0.0015456429682672,0.0,0.0,0.0,-0.0039388770237565,60.0,-2.353990077972412,-0.0,-6.275401176480956e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,4.100439400644973e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,4.31796106568072e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,3.1892323022475466e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,4.317959974287078e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0002048254245892,287.1161499023437,294.1499938964844,283.0549011230469,282.03399658203125,283.1181335449219,282.1428527832031,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198735696263,5.294009119971577e-10,0.0004198730457574,-0.0009719308000057,0.0,0.0,0.0,-0.0023676354903727,60.0,-1.5321738719940186,-0.0,-1.3014743061035006e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,4.100439400644973e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,4.31796106568072e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,3.1892323022475466e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,4.317959974287078e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0002048254245892,287.1161499023437,294.1499938964844,283.0549011230469,282.03399658203125,283.1181335449219,282.1428527832031,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198735696263,5.294009119971577e-10,0.0004198730457574,-0.0009719308000057,0.0,0.0,0.0,-0.0023676354903727,60.0,-1.5321738719940186,-0.0,-1.3014743061035006e-08,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,3.45679436577484e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,3.640171780716628e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,2.6886191335506737e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,3.640170689322986e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.00017267401563,287.11785888671875,294.1499938964844,283.0948486328125,282.0679626464844,283.1191101074219,282.1493225097656,286.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003683270479086,4.606846848442814e-10,0.0003683265822473,-0.0008428212604485,0.0,0.0,0.0,-0.0020746840164065,60.0,-1.1991524696350098,-0.0,-9.249576216063817e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,3.295272836112417e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,3.470081719569862e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,2.5629911760916e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,3.47008062817622e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,0.0001646056916797,287.1201477050781,294.1499938964844,283.1353454589844,282.102294921875,283.1202392578125,282.1562805175781,286.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003490582457743,4.3709713626327584e-10,0.0003490578092169,-0.0008000779198482,0.0,0.0,0.0,-0.0019664622377604,60.0,-1.0112277269363403,-0.0,-8.405383056242499e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,3.2488314900547266e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,3.421176734264009e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.526870048313868e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,3.4211756428703666e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0001622858399059,287.1247253417969,294.1499938964844,283.21783447265625,282.1720275878906,283.12274169921875,282.170654296875,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461665473878,4.329678560122119e-10,0.0003461661108303,-0.000792113773059,0.0,0.0,0.0,-0.0019498598994687,60.0,-0.8744305968284607,-0.0,-8.170132126394947e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,3.2488314900547266e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,3.421176734264009e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.526870048313868e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,3.4211756428703666e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0001622858399059,287.1247253417969,294.1499938964844,283.21783447265625,282.1720275878906,283.12274169921875,282.170654296875,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461665473878,4.329678560122119e-10,0.0003461661108303,-0.000792113773059,0.0,0.0,0.0,-0.0019498598994687,60.0,-0.8744305968284607,-0.0,-8.170132126394947e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,2.9287239158293232e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,3.0840881663607433e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.277897510793992e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,3.084087438764982e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0001462958171032,287.1292724609375,294.1499938964844,283.3023986816406,282.2431640625,283.12548828125,282.1854858398437,286.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139728214591,3.9222464165433735e-10,0.0003139724140055,-0.0007171927718445,0.0,0.0,0.0,-0.001768228597939,60.0,-0.7973513603210449,-0.0,-6.639441885170072e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,2.9287239158293232e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,3.0840881663607433e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.277897510793992e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,3.084087438764982e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0001462958171032,287.1292724609375,294.1499938964844,283.3023986816406,282.2431640625,283.12548828125,282.1854858398437,286.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139728214591,3.9222464165433735e-10,0.0003139724140055,-0.0007171927718445,0.0,0.0,0.0,-0.001768228597939,60.0,-0.7973513603210449,-0.0,-6.639441885170072e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,2.1280444343574345e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.240933827124536e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,1.6551464796066284e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,2.240933281427715e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,0.000106300220068,287.1336975097656,294.1499938964844,283.3889465332031,282.315673828125,283.1275939941406,282.19921875,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312421856913,2.881057614700921e-10,0.000231241894653,-0.0005261930637061,0.0,0.0,0.0,-0.0013018348254263,60.0,-0.6359056830406189,-0.0,-3.505387757840594e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,2.1280444343574345e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.240933827124536e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,1.6551464796066284e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,2.240933281427715e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,0.000106300220068,287.1336975097656,294.1499938964844,283.3889465332031,282.315673828125,283.1275939941406,282.19921875,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312421856913,2.881057614700921e-10,0.000231241894653,-0.0005261930637061,0.0,0.0,0.0,-0.0013018348254263,60.0,-0.6359056830406189,-0.0,-3.505387757840594e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,1.3201405636209527e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,1.390172019455349e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,1.0267765901517125e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,1.3901715647079982e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,6.594375008717179e-05,287.1365661621094,294.1499938964844,283.4774475097656,282.389404296875,283.1278686523437,282.2086486816406,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001423666253685,1.776403885100919e-10,0.0001423664507456,-0.0003246532578486,0.0,0.0,0.0,-0.0008016502251848,60.0,-0.4225120544433594,-0.0,-1.3490095707169303e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,1.3201405636209527e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,1.390172019455349e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,1.0267765901517125e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,1.3901715647079982e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,6.594375008717179e-05,287.1365661621094,294.1499938964844,283.4774475097656,282.389404296875,283.1278686523437,282.2086486816406,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001423666253685,1.776403885100919e-10,0.0001423664507456,-0.0003246532578486,0.0,0.0,0.0,-0.0008016502251848,60.0,-0.4225120544433594,-0.0,-1.3490095707169303e-09,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.877535376290323e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,1.0401523468317464e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.682531759201083e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,1.040152073983336e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,4.934033131576143e-05,287.1375427246094,294.1499938964844,283.5223999023437,282.4267578125,283.1278076171875,282.2115173339844,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000108199994429,1.3459514058844488e-10,0.0001081998634617,-0.0002456531510688,0.0,0.0,0.0,-0.0006090083625167,60.0,-0.3225036561489105,-0.0,-7.552171665814456e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,7.572890808660304e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,7.974620530148968e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,5.890029115107609e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,7.974618711159565e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,3.782815474551171e-05,287.1383056640625,294.1499938964844,283.5678405761719,282.4643859863281,283.12725830078125,282.2135009765625,286.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06912430562079e-05,1.0092419261420459e-10,8.06911411928013e-05,-0.0001846404193202,0.0,0.0,0.0,-0.000454510533018,60.0,-0.2415088713169098,-0.0,-4.4391318398950814e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
