time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,4.63130572825321e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,4.876989351032535e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,3.602128344937228e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,4.876987532043131e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,2.3134329239837825e-05,287.13873291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.12750244140625,282.2153015136719,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.9347581807523966e-05,6.172130861958891e-11,4.9347519961884245e-05,-0.0001129189622588,0.0,0.0,0.0,-0.0002779607311822,60.0,-0.1474551707506179,-0.0,-1.6602808017296408e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,4.63130572825321e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,4.876989351032535e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,3.602128344937228e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,4.876987532043131e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,2.3134329239837825e-05,287.13873291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.12750244140625,282.2153015136719,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.9347581807523966e-05,6.172130861958891e-11,4.9347519961884245e-05,-0.0001129189622588,0.0,0.0,0.0,-0.0002779607311822,60.0,-0.1474551707506179,-0.0,-1.6602808017296408e-10,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,3.239673787902575e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,3.41153327099164e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,2.519747567930608e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,3.4115323614969384e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,1.6182839317480102e-05,287.1389465332031,294.1499938964844,283.7541198730469,282.61767578125,283.12762451171875,282.21612548828125,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.451939483056776e-05,4.317503993211957e-11,3.451935117482208e-05,-7.898858893895522e-05,0.0,0.0,0.0,-0.0001944378309417,60.0,-0.0923958197236061,-0.0,-8.124136086085088e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,3.239673787902575e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,3.41153327099164e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,2.519747567930608e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,3.4115323614969384e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,1.6182839317480102e-05,287.1389465332031,294.1499938964844,283.7541198730469,282.61767578125,283.12762451171875,282.21612548828125,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.451939483056776e-05,4.317503993211957e-11,3.451935117482208e-05,-7.898858893895522e-05,0.0,0.0,0.0,-0.0001944378309417,60.0,-0.0923958197236061,-0.0,-8.124136086085088e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,2.1406551695690723e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,2.254213541164063e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,1.6649548797431637e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,2.254212859043037e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,1.0693014701246284e-05,287.1390686035156,294.1499938964844,283.8499450683594,282.69586181640625,283.127685546875,282.216552734375,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2809235815657303e-05,2.8528561457630275e-11,2.280920853081625e-05,-5.219288505031727e-05,0.0,0.0,0.0,-0.000128477870021,60.0,-0.0601903162896633,-0.0,-3.547056051655949e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,2.1406551695690723e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,2.254213541164063e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,1.6649548797431637e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,2.254212859043037e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,1.0693014701246284e-05,287.1390686035156,294.1499938964844,283.8499450683594,282.69586181640625,283.127685546875,282.216552734375,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2809235815657303e-05,2.8528561457630275e-11,2.280920853081625e-05,-5.219288505031727e-05,0.0,0.0,0.0,-0.000128477870021,60.0,-0.0601903162896633,-0.0,-3.547056051655949e-11,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.1107224509032676e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,1.1696446335918154e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,8.638957069706521e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,1.1696442925313022e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,5.548288299905835e-06,287.1390991210937,294.1499938964844,283.947509765625,282.7749938964844,283.127685546875,282.2167053222656,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1835141776828095e-05,1.4802761447163526e-11,1.1835127224912869e-05,-2.708151441765949e-05,0.0,0.0,0.0,-6.66639389237389e-05,60.0,-0.0352402403950691,-0.0,-9.549612836612376e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.1107224509032676e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,1.1696446335918154e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,8.638957069706521e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,1.1696442925313022e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,5.548288299905835e-06,287.1390991210937,294.1499938964844,283.947509765625,282.7749938964844,283.127685546875,282.2167053222656,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1835141776828095e-05,1.4802761447163526e-11,1.1835127224912869e-05,-2.708151441765949e-05,0.0,0.0,0.0,-6.66639389237389e-05,60.0,-0.0352402403950691,-0.0,-9.549612836612376e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,7.171590823418228e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,7.552032457169844e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,5.577906563303259e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,7.552030183433089e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,3.582357749110088e-06,287.1390991210937,294.1499938964844,283.9969177246094,282.8149108886719,283.127685546875,282.2167053222656,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.641590855200775e-06,9.55766975979655e-12,7.641581760253757e-06,-1.748570502968505e-05,0.0,0.0,0.0,-4.304287722334266e-05,60.0,-0.0250450056046247,-0.0,-3.981123156832078e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,4.18222157350101e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,4.404081721531839e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,3.252840485856723e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,4.404080584663461e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,2.08910614674096e-06,287.1390991210937,294.1499938964844,284.0467224121094,282.8550109863281,283.127685546875,282.2167053222656,286.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.456250735529466e-06,5.5736405074613415e-12,4.456244823813904e-06,-1.0196958101005292e-05,0.0,0.0,0.0,-2.510078775230795e-05,60.0,-0.0165943708270788,-0.0,-1.3539065701895225e-12,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.9797894879047817e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,2.084814241243293e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,1.539837057862315e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,2.084813672809105e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.88945771496219e-07,287.1390991210937,294.1499938964844,284.1029968261719,282.9001770019531,283.127685546875,282.2167053222656,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1095693227835e-06,2.638521345854628e-12,2.1095665942993942e-06,-4.827156772080343e-06,0.0,0.0,0.0,-1.1882599210366608e-05,60.0,-0.0097794216126203,-0.0,-3.0339795888297e-13,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,8.64090026198028e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.099286302216569e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,6.72070328278096e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,9.099284170588365e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,4.316308377383393e-07,287.1390991210937,294.1499938964844,284.1475524902344,282.93585205078125,283.127685546875,282.2167053222656,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.207564630742128e-07,1.1516192730334773e-12,9.207553262058354e-07,-2.1068763089715503e-06,0.0,0.0,0.0,-5.186346243135631e-06,60.0,-0.0057843974791467,-0.0,-5.77953144869324e-14,0.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.050000000745058,4.119124763501957e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.050000000745058,4.3376377489856566e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.0,0.050000000745058,3.2037653086014473e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.050000000745058,4.3376366387626314e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.050000000745058,2.0575878778572587e-09,287.1390991210937,291.1499938964844,284.25,283.0174255371094,283.127685546875,282.2167053222656,286.7212219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3993599874170294e-09,5.498390286774518e-15,4.39935465834651e-09,-1.0060407618084357e-08,0.0,0.0,0.0,-2.4781911633908752e-08,60.0,-0.0013702628202736,-0.0,-1.3133622214356638e-18,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.050000000745058,4.119124763501957e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.050000000745058,4.3376377489856566e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.0,0.050000000745058,3.2037653086014473e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.050000000745058,4.3376366387626314e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.050000000745058,2.0575878778572587e-09,287.1390991210937,291.1499938964844,284.25,283.0174255371094,283.127685546875,282.2167053222656,286.7212219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3993599874170294e-09,5.498390286774518e-15,4.39935465834651e-09,-1.0060407618084357e-08,0.0,0.0,0.0,-2.4781911633908752e-08,60.0,-0.0013702628202736,-0.0,-1.3133622214356638e-18,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.6336424946784973,0.050000000745058,0.0408422835171222,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.6336424946784973,0.050000000745058,0.0430088937282562,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.6336424946784973,0.050000000745058,0.0317662246525287,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.6336424946784973,0.050000000745058,0.0430088900029659,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.6336424946784973,0.050000000745058,0.2040156573057174,286.8261108398437,291.1499938964844,284.3018493652344,283.05841064453125,292.576416015625,294.55419921875,286.8192749023437,1.0,0.1097047477960586,0.011474760249257,0.011474760249257,1.0,1.0,-0.4341424703598022,8.54469476507802e-07,0.434141606092453,-0.1315318048000335,0.0,0.0,0.0,10.21456241607666,60.0,857.9240112304688,-0.0,12.279570579528809,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6313422918319702,0.050000000745058,0.0452361367642879,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.179443359375,0.6313422918319702,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6313422918319702,0.050000000745058,0.035183660686016,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.179443359375,0.6313422918319702,0.050000000745058,0.047635830938816,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6313422918319702,0.050000000745058,0.2259638607501983,287.2371826171875,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.7011108398437,1.0,0.1210939139127731,0.0229495204985141,0.0229495204985141,1.0,1.0,-0.4819978773593902,3.5587461297836853e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.6470947265625,-0.0,16.681350708007812,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899169921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0749206542969,1.0,0.1406054198741912,0.0458990409970283,0.0458990409970283,1.0,1.0,-0.486736536026001,3.750868563656695e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.8232421875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899169921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0749206542969,1.0,0.1406054198741912,0.0458990409970283,0.0458990409970283,1.0,1.0,-0.486736536026001,3.750868563656695e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.8232421875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.2288700491189956,289.321044921875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5668640136719,1.0,0.149013876914978,0.0573737993836402,0.0573737993836402,1.0,1.0,-0.4881990551948547,0.0001058597918017,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.1351318359375,-0.0,26.34635734558105,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7925720214844,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0170288085937,1.0,0.156581163406372,0.24589903652668,0.24589903652668,0.9973307251930236,1.0,-0.4896000921726227,0.0325449667870998,0.4570551216602325,-0.1133425384759903,0.0,0.0,0.0,27.19932174682617,60.0,1415.97998046875,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013610839844,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760464191437,0.0391000621020793,0.0,0.0,0.0,33.64043426513672,60.0,1048.570556640625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013610839844,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760464191437,0.0391000621020793,0.0,0.0,0.0,33.64043426513672,60.0,1048.570556640625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6134033203125,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6134033203125,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1489562988281,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1489562988281,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.44903564453125,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.44903564453125,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983253955841,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983253955841,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983253955841,0.050000000745058,0.2326856255531311,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877654045820236,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133827209472656,36.0,205.9261779785156,-0.0,44.20939254760742,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000217437744,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000217437744,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000217437744,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000217437744,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000217437744,0.050000000745058,0.2324570268392563,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014099121094,25.0,184.4160614013672,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.703857421875,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.84686279296875,1.0,0.1785223633050918,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.97145080566406,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.55623626708984,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.55623626708984,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423889160156,1.0,0.168833926320076,1.0,1.0,0.9128427505493164,1.0,-0.4922477006912231,0.2166340500116348,0.2756136357784271,0.0693095028400421,0.0,0.0,0.0,33.86650085449219,25.0,105.75725555419922,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
