time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423889160156,1.0,0.168833926320076,1.0,1.0,0.9128427505493164,1.0,-0.4922477006912231,0.2166340500116348,0.2756136357784271,0.0693095028400421,0.0,0.0,0.0,33.86650085449219,25.0,105.75725555419922,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8464837670326233,1.0,-0.4915410876274109,0.2186145037412643,0.2729265689849853,0.0714521557092666,0.0,0.0,0.0,32.093597412109375,25.0,82.16832733154297,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8464837670326233,1.0,-0.4915410876274109,0.2186145037412643,0.2729265689849853,0.0714521557092666,0.0,0.0,0.0,32.093597412109375,25.0,82.16832733154297,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.128662109375,0.7587323784828186,0.1512732654809951,0.1246912106871604,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328065156936646,0.050000000745058,0.0483832918107509,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5342717170715332,0.1419388055801391,0.0359766632318496,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328065156936646,0.050000000745058,0.0483832918107509,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328065156936646,0.050000000745058,0.2295095175504684,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.3304748535156,297.7107849121094,292.141845703125,1.0,0.1652161478996276,1.0,1.0,0.8133043050765991,1.0,-0.5843266844749451,0.2606757283210754,0.3236509561538696,0.0921547561883926,0.0,0.0,0.0,27.866981506347656,25.0,77.4065933227539,-0.0,39.03559875488281,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082150816917419,0.1508313119411468,0.1360239088535308,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543392300605774,0.050000000745058,0.0482110641896724,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639099121094,0.7784042358398438,0.1436796486377716,0.0947877764701843,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543392300605774,0.050000000745058,0.0482110641896724,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543392300605774,0.050000000745058,0.2286925464868545,292.1625366210937,287.1499938964844,285.7048645019531,284.0636901855469,292.2518920898437,297.71295166015625,292.1742248535156,1.0,0.1659539937973022,1.0,1.0,0.730009138584137,1.0,-0.6671311855316162,0.305081844329834,0.3620493113994598,0.1205023676156997,0.0,0.0,0.0,24.230010986328125,25.0,61.74662780761719,-0.0,44.36287689208984,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.8134909272193909,0.1530744433403015,0.1376323699951172,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.7987951636314392,0.1445806920528412,0.1013951450586319,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.2286322265863418,292.1293334960937,286.6499938964844,285.821044921875,284.1383361816406,291.4391174316406,297.7143249511719,292.0939025878906,1.0,0.1664852201938629,1.0,1.0,0.5634188055992126,1.0,-0.676896870136261,0.3641076982021332,0.3127891421318054,0.1776795089244842,0.0,0.0,0.0,24.008708953857425,25.0,-176.77964782714844,-0.0,45.27362823486328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.8134909272193909,0.1530744433403015,0.1376323699951172,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.7987951636314392,0.1445806920528412,0.1013951450586319,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561506748199463,0.050000000745058,0.2286322265863418,292.1293334960937,286.6499938964844,285.821044921875,284.1383361816406,291.4391174316406,297.7143249511719,292.0939025878906,1.0,0.1664852201938629,1.0,1.0,0.5634188055992126,1.0,-0.676896870136261,0.3641076982021332,0.3127891421318054,0.1776795089244842,0.0,0.0,0.0,24.008708953857425,25.0,-176.77964782714844,-0.0,45.27362823486328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8710954189300537,0.161894679069519,0.0867141336202621,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61407470703125,0.7046947479248047,0.050000000745058,0.0476269088685512,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.8710954189300537,0.1498007476329803,0.0674443244934082,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61407470703125,0.7046947479248047,0.050000000745058,0.0476269088685512,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.9388357400894164,0.1354476511478424,0.5332605242729187,291.51580810546875,286.1499938964844,285.9370422363281,284.2115478515625,289.43963623046875,297.6756286621094,291.37628173828125,1.0,0.1736451834440231,1.0,1.0,0.3968284726142883,1.0,-0.9389214515686036,0.6703028082847595,0.2686186134815216,0.4345971643924713,0.0,0.0,0.0,12.274758338928224,45.0,-992.6255493164062,-0.0,66.71077728271484,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8710954189300537,0.161894679069519,0.0867141336202621,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61407470703125,0.7046947479248047,0.050000000745058,0.0476269088685512,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.8710954189300537,0.1498007476329803,0.0674443244934082,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61407470703125,0.7046947479248047,0.050000000745058,0.0476269088685512,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.9388357400894164,0.1354476511478424,0.5332605242729187,291.51580810546875,286.1499938964844,285.9370422363281,284.2115478515625,289.43963623046875,297.6756286621094,291.37628173828125,1.0,0.1736451834440231,1.0,1.0,0.3968284726142883,1.0,-0.9389214515686036,0.6703028082847595,0.2686186134815216,0.4345971643924713,0.0,0.0,0.0,12.274758338928224,45.0,-992.6255493164062,-0.0,66.71077728271484,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.873103678226471,0.1674815416336059,0.0879652425646781,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7914428710937,0.7028495073318481,0.050000000745058,0.0476296320557594,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.873103678226471,0.1538119316101074,0.06841741502285,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7914428710937,0.7028495073318481,0.050000000745058,0.0476296320557594,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9638206958770752,0.134593203663826,0.5774049758911133,290.64337158203125,286.1499938964844,286.0170288085937,284.26123046875,287.958251953125,297.62164306640625,290.46514892578125,1.0,0.1833325326442718,1.0,1.0,0.2871311902999878,1.0,-0.994897484779358,0.8373010754585266,0.1575964391231537,0.5903821587562561,0.0,0.0,0.0,13.031415939331056,45.0,-1558.7657470703125,-0.0,78.13197326660156,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319030761719,0.8738659024238586,0.1691830456256866,0.0884434059262275,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490295410156,0.7021505236625671,0.050000000745058,0.0476305969059467,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319030761719,0.8738659024238586,0.1550547778606414,0.0687893107533454,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490295410156,0.7021505236625671,0.050000000745058,0.0476305969059467,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1982727050781,0.9774178266525269,0.1336630284786224,0.6047087907791138,290.18670654296875,286.1499938964844,286.0527038574219,284.2831726074219,287.4537353515625,297.609130859375,290.0074768066406,1.0,0.1890470534563064,1.0,1.0,0.238097071647644,1.0,-1.0295915603637695,0.9118161201477052,0.1177754774689674,0.6581204533576965,0.0,0.0,0.0,13.496959686279297,65.0,-1726.4317626953125,-0.0,85.73939514160156,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.74871826171875,0.9594271183013916,0.1657676994800567,0.1515534520149231,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91192626953125,0.6380127668380737,0.050000000745058,0.0477833747863769,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.9264763593673706,0.151452288031578,0.1074081137776374,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91192626953125,0.6380127668380737,0.050000000745058,0.0477833747863769,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684936523437,0.875537097454071,0.1294964849948883,0.5886057615280151,288.7481689453125,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.5997619628906,288.5913391113281,1.0,0.2118770778179168,1.0,1.0,0.0793656930327415,1.0,-1.1309573650360107,1.1271703243255615,0.0037870774976909,0.8555140495300293,0.0,0.0,0.0,18.77573204040528,68.0,-1893.9425048828125,-0.0,118.71583557128906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.74871826171875,0.9594271183013916,0.1657676994800567,0.1515534520149231,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91192626953125,0.6380127668380737,0.050000000745058,0.0477833747863769,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.9264763593673706,0.151452288031578,0.1074081137776374,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91192626953125,0.6380127668380737,0.050000000745058,0.0477833747863769,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684936523437,0.875537097454071,0.1294964849948883,0.5886057615280151,288.7481689453125,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.5997619628906,288.5913391113281,1.0,0.2118770778179168,1.0,1.0,0.0793656930327415,1.0,-1.1309573650360107,1.1271703243255615,0.0037870774976909,0.8555140495300293,0.0,0.0,0.0,18.77573204040528,68.0,-1893.9425048828125,-0.0,118.71583557128906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286926269531,0.8515580296516418,0.1601918041706085,0.1470864415168762,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576904296875,0.5738804340362549,0.050000000745058,0.0480838641524314,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.8293108940124512,0.1480074077844619,0.1052005290985107,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576904296875,0.5738804340362549,0.050000000745058,0.0480838641524314,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427917480469,0.7884359955787659,0.12698595225811,0.5793969035148621,288.1280212402344,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5308837890625,288.0260925292969,1.0,0.2209978550672531,1.0,1.0,0.0,1.0,-1.1135411262512207,1.1135390996932983,2.068977210001321e-06,0.8440271019935608,0.0,0.0,0.0,26.126686096191406,68.0,-1643.3453369140625,-0.0,128.24072265625,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.7981863021850586,0.1561391800642013,0.1430561691522598,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.5353893637657166,0.050000000745058,0.0483573488891124,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75445556640625,0.7778943777084351,0.145175352692604,0.1032046899199485,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.5353893637657166,0.050000000745058,0.0483573488891124,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604675292969,0.7402262687683105,0.1245356053113937,0.5694929361343384,287.7509765625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46832275390625,287.6822814941406,1.0,0.2289372980594635,1.0,1.0,0.0,1.0,-1.095075249671936,1.09507417678833,1.069851464308158e-06,0.8290939331054688,0.0,0.0,0.0,32.79993438720703,56.0,-1288.3642578125,-0.0,136.00132751464844,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46954345703125,0.7727922201156616,0.1532504558563232,0.1400156766176223,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.5769283175468445,0.1087852343916893,0.0623740404844284,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.7549299597740173,0.1428995579481125,0.101485788822174,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263061523437,0.5204908847808838,0.050000000745058,0.0485040247440338,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47613525390625,0.7195751070976257,0.1222519502043724,0.5592813491821289,287.4685363769531,286.1499938964844,286.3419494628906,284.4559326171875,286.33612060546875,297.4248962402344,287.4147644042969,1.0,0.2340407520532608,1.0,1.0,0.0,1.0,-1.0940335988998413,1.0940325260162354,1.067539983523602e-06,0.8273952603340149,0.0,0.0,0.0,36.48347854614258,56.0,-986.001220703125,-0.0,142.59523010253906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25299072265625,0.7693697214126587,0.1514919996261596,0.138057455420494,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645568847656,0.6792276501655579,0.1053573638200759,0.0997933372855186,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546081542969,0.7520967721939087,0.1413365751504898,0.1002224311232566,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006896972656,0.5206661820411682,0.050000000745058,0.0485018827021122,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.7161955833435059,0.1204542517662048,0.550608217716217,287.2511291503906,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847351074219,287.2083435058594,1.0,0.2378264963626861,1.0,1.0,0.0,1.0,-1.124730944633484,1.124729871749878,1.1180386536580045e-06,0.8529269695281982,0.0,0.0,0.0,36.86129760742188,44.0,-779.7609252929688,-0.0,151.67819213867188,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7488667964935303,0.1494707912206649,0.1358835846185684,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.6535115242004395,0.0977551266551017,0.0954296365380287,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.7325947880744934,0.1391005665063858,0.0985210388898849,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.5081884860992432,0.050000000745058,0.0486549660563468,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.6934701204299927,0.1173490807414054,0.5362962484359741,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3286437988281,286.9472045898437,1.0,0.2394235283136367,1.0,1.0,0.0,1.0,-1.0978527069091797,1.0978516340255735,1.0742835456767352e-06,0.831296980381012,0.0,0.0,0.0,40.37221145629883,32.0,-429.9627990722656,-0.0,150.87156677246094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7488667964935303,0.1494707912206649,0.1358835846185684,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.6535115242004395,0.0977551266551017,0.0954296365380287,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.7325947880744934,0.1391005665063858,0.0985210388898849,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.5081884860992432,0.050000000745058,0.0486549660563468,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.6934701204299927,0.1173490807414054,0.5362962484359741,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3286437988281,286.9472045898437,1.0,0.2394235283136367,1.0,1.0,0.0,1.0,-1.0978527069091797,1.0978516340255735,1.0742835456767352e-06,0.831296980381012,0.0,0.0,0.0,40.37221145629883,32.0,-429.9627990722656,-0.0,150.87156677246094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.74985271692276,0.1491280943155288,0.1352193355560302,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440421342849731,0.0932690277695655,0.0904827713966369,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.732448399066925,0.1380329877138137,0.0975735560059547,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098170638084412,0.050000000745058,0.0486331544816494,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6906912922859192,0.1152037903666496,0.5255255103111267,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8211975097656,1.0,0.2355941385030746,1.0,1.0,0.0,1.0,-1.077022671699524,1.077021598815918,1.0410761888124398e-06,0.8144204020500183,0.0,0.0,0.0,39.539798736572266,25.0,-210.4158477783203,-0.0,143.70266723632812,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.74985271692276,0.1491280943155288,0.1352193355560302,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440421342849731,0.0932690277695655,0.0904827713966369,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.732448399066925,0.1380329877138137,0.0975735560059547,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098170638084412,0.050000000745058,0.0486331544816494,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6906912922859192,0.1152037903666496,0.5255255103111267,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8211975097656,1.0,0.2355941385030746,1.0,1.0,0.0,1.0,-1.077022671699524,1.077021598815918,1.0410761888124398e-06,0.8144204020500183,0.0,0.0,0.0,39.539798736572266,25.0,-210.4158477783203,-0.0,143.70266723632812,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7619314789772034,0.1498568654060363,0.135557547211647,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.64708411693573,0.0907829403877258,0.0876182839274406,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421794533729553,0.1377510875463485,0.0971741750836372,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185511708259583,0.050000000745058,0.0485258772969245,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986494064331055,0.1138217896223068,0.518009603023529,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.7795715332031,1.0,0.2298550456762313,1.0,1.0,0.0,1.0,-1.0643589496612549,1.064357876777649,1.021211573970504e-06,0.8041480779647827,0.0,0.0,0.0,36.65552520751953,25.0,-74.25634002685547,-0.0,135.14503479003906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7619314789772034,0.1498568654060363,0.135557547211647,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.64708411693573,0.0907829403877258,0.0876182839274406,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421794533729553,0.1377510875463485,0.0971741750836372,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185511708259583,0.050000000745058,0.0485258772969245,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986494064331055,0.1138217896223068,0.518009603023529,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.7795715332031,1.0,0.2298550456762313,1.0,1.0,0.0,1.0,-1.0643589496612549,1.064357876777649,1.021211573970504e-06,0.8041480779647827,0.0,0.0,0.0,36.65552520751953,25.0,-74.25634002685547,-0.0,135.14503479003906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7688572406768799,0.1505001485347747,0.1360086351633072,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.649927020072937,0.0900015085935592,0.0866977348923683,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.747703492641449,0.1378170102834701,0.097137726843357,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.5232254266738892,0.050000000745058,0.0484747141599655,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7032917141914368,0.1133547350764274,0.5153524875640869,286.77947998046875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723693847656,286.7806091308594,1.0,0.227512314915657,1.0,1.0,0.0,1.0,-1.0604997873306274,1.060498833656311,1.0152040204047807e-06,0.8010125160217285,0.0,0.0,0.0,35.30918502807617,25.0,-26.93568992614746,-0.0,131.7303466796875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7758125066757202,0.1512848883867263,0.1366060525178909,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530474424362183,0.0894273892045021,0.0860115140676498,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.753192663192749,0.1379856914281845,0.0971859246492385,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277174711227417,0.050000000745058,0.0484290048480033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7078448534011841,0.1130062714219093,0.5133056044578552,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7924499511719,1.0,0.2254375666379928,1.0,1.0,0.0,1.0,-1.057938575744629,1.057937502861023,1.011228732750169e-06,0.7989304065704346,0.0,0.0,0.0,34.118133544921875,25.0,10.349188804626465,-0.0,128.94134521484375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900993824005127,0.1531905829906463,0.1381400674581527,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601383686065674,0.0887097716331482,0.0851208493113517,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644361257553101,0.138555645942688,0.0974711179733276,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365118980407715,0.050000000745058,0.0483478158712387,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166980504989624,0.1125880181789398,0.5106349587440491,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8399963378906,1.0,0.2220233380794525,1.0,1.0,0.0,1.0,-1.0557488203048706,1.0557478666305542,1.0078333616547752e-06,0.7971435785293579,0.0,0.0,0.0,32.03343963623047,25.0,62.884761810302734,-0.0,124.65164947509766,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900993824005127,0.1531905829906463,0.1381400674581527,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601383686065674,0.0887097716331482,0.0851208493113517,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644361257553101,0.138555645942688,0.0974711179733276,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365118980407715,0.050000000745058,0.0483478158712387,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166980504989624,0.1125880181789398,0.5106349587440491,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8399963378906,1.0,0.2220233380794525,1.0,1.0,0.0,1.0,-1.0557488203048706,1.0557478666305542,1.0078333616547752e-06,0.7971435785293579,0.0,0.0,0.0,32.03343963623047,25.0,62.884761810302734,-0.0,124.65164947509766,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043748736381531,0.1554504036903381,0.1400284022092819,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677508354187012,0.0883713439106941,0.0846537724137306,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756704092025757,0.1393491178750991,0.0979394316673278,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.544827938079834,0.050000000745058,0.0482793487608432,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249140739440918,0.1124461889266967,0.5093908905982971,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.909423828125,1.0,0.219449907541275,1.0,1.0,0.0,1.0,-1.0564405918121338,1.0564395189285278,1.0088941735375556e-06,0.7976927757263184,0.0,0.0,0.0,30.308656692504883,25.0,95.10201263427734,-0.0,121.72139739990234,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043748736381531,0.1554504036903381,0.1400284022092819,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677508354187012,0.0883713439106941,0.0846537724137306,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756704092025757,0.1393491178750991,0.0979394316673278,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.544827938079834,0.050000000745058,0.0482793487608432,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249140739440918,0.1124461889266967,0.5093908905982971,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.909423828125,1.0,0.219449907541275,1.0,1.0,0.0,1.0,-1.0564405918121338,1.0564395189285278,1.0088941735375556e-06,0.7976927757263184,0.0,0.0,0.0,30.308656692504883,25.0,95.10201263427734,-0.0,121.72139739990234,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8177139759063721,0.1579983532428741,0.1421945691108703,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754003763198853,0.0882681608200073,0.0844488739967346,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865555882453918,0.140292078256607,0.0985316708683967,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524975061416626,0.050000000745058,0.0482219867408275,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326352596282959,0.1124948412179946,0.5091408491134644,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920654296875,1.0,0.2175638526678085,1.0,1.0,0.0,1.0,-1.0591357946395874,1.059134840965271,1.013058295029623e-06,0.79986572265625,0.0,0.0,0.0,28.89126968383789,25.0,114.47394561767578,-0.0,119.82222747802734,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8177139759063721,0.1579983532428741,0.1421945691108703,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754003763198853,0.0882681608200073,0.0844488739967346,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865555882453918,0.140292078256607,0.0985316708683967,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524975061416626,0.050000000745058,0.0482219867408275,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326352596282959,0.1124948412179946,0.5091408491134644,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920654296875,1.0,0.2175638526678085,1.0,1.0,0.0,1.0,-1.0591357946395874,1.059134840965271,1.013058295029623e-06,0.79986572265625,0.0,0.0,0.0,28.89126968383789,25.0,114.47394561767578,-0.0,119.82222747802734,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301671743392944,0.1608914136886596,0.1446632742881775,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828453540802002,0.0883241444826126,0.0844190642237663,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969087362289429,0.1413393914699554,0.0992106422781944,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.559475302696228,0.050000000745058,0.0481738075613975,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399664521217346,0.1126774176955223,0.5095928311347961,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162438035011291,1.0,1.0,0.0,1.0,-1.0633623600006104,1.0633612871170044,1.0196142739005154e-06,0.803278386592865,0.0,0.0,0.0,27.726581573486328,25.0,125.62043762207033,-0.0,118.73709106445312,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301671743392944,0.1608914136886596,0.1446632742881775,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828453540802002,0.0883241444826126,0.0844190642237663,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969087362289429,0.1413393914699554,0.0992106422781944,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.559475302696228,0.050000000745058,0.0481738075613975,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399664521217346,0.1126774176955223,0.5095928311347961,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162438035011291,1.0,1.0,0.0,1.0,-1.0633623600006104,1.0633612871170044,1.0196142739005154e-06,0.803278386592865,0.0,0.0,0.0,27.726581573486328,25.0,125.62043762207033,-0.0,118.73709106445312,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8363021612167358,0.1624471098184585,0.1460093259811401,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.686445951461792,0.0883966237306594,0.084453247487545,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018487691879272,0.1418914198875427,0.0995743200182914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627032518386841,0.050000000745058,0.0481526479125022,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434977293014526,0.1128068417310714,0.5100187659263611,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.1293640136719,1.0,0.2157645374536514,1.0,1.0,0.0,1.0,-1.0659409761428833,1.065940022468567,1.023628783514141e-06,0.8053616285324097,0.0,0.0,0.0,27.22463798522949,25.0,129.07437133789062,-0.0,118.44839477539062,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
