time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424060940742493,0.1640577763319015,0.1474112868309021,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899451017379761,0.0884926617145538,0.0845133960247039,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066097497940063,0.1424577683210373,0.0999503582715988,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657575726509094,0.050000000745058,0.0481332242488861,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469390630722046,0.1129590049386024,0.5105567574501038,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153901308774948,1.0,1.0,0.0,1.0,-1.0687695741653442,1.0687685012817385,1.028044266604411e-06,0.8076469898223877,0.0,0.0,0.0,26.77001953125,25.0,131.48892211914062,-0.0,118.3039093017578,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521397113800049,0.1667345017194748,0.1497517079114914,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953245997428894,0.0886875241994857,0.0846547558903694,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.813636302947998,0.1433878988027572,0.1005727127194404,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703033208847046,0.050000000745058,0.0481053106486797,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522730827331543,0.11324393004179,0.5116310119628906,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2538757324219,1.0,0.2149844318628311,1.0,1.0,0.0,1.0,-1.0737509727478027,1.0737500190734863,1.0358509143770789e-06,0.811672031879425,0.0,0.0,0.0,26.12908172607422,25.0,133.6855010986328,-0.0,118.33768463134766,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545680046081543,0.1674211770296096,0.1503537595272064,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966261267662048,0.088743157684803,0.0846976563334465,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8152878880500793,0.1436242461204528,0.100731648504734,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713767409324646,0.050000000745058,0.0480988882482051,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535731792449951,0.113321878015995,0.5119350552558899,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149165570735931,1.0,1.0,0.0,1.0,-1.0750731229782104,1.0750720500946045,1.0379292234574675e-06,0.8127403259277344,0.0,0.0,0.0,25.98387336730957,25.0,133.9766082763672,-0.0,118.39188385009766,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866653561592102,0.1709549874067306,0.1534589827060699,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028598189353943,0.0890576168894767,0.0849516466259956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230604529380798,0.1448244750499725,0.1015427410602569,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763745307922363,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598560452461243,0.1137453392148017,0.5136334896087646,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147579044103622,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.04899299913086e-06,0.8184033632278442,0.0,0.0,0.0,25.33896827697754,25.0,134.2321319580078,-0.0,118.90901184082033,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866653561592102,0.1709549874067306,0.1534589827060699,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028598189353943,0.0890576168894767,0.0849516466259956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230604529380798,0.1448244750499725,0.1015427410602569,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763745307922363,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598560452461243,0.1137453392148017,0.5136334896087646,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147579044103622,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.04899299913086e-06,0.8184033632278442,0.0,0.0,0.0,25.33896827697754,25.0,134.2321319580078,-0.0,118.90901184082033,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786209225654602,0.1746426522731781,0.1567091345787048,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086631059646606,0.089422658085823,0.0852605253458023,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302286863327026,0.1460474282503128,0.1023745164275169,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808206796646118,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657923698425293,0.114213652908802,0.5155682563781738,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148558646440506,1.0,1.0,0.0,1.0,-1.0896443128585815,1.0896432399749756,1.0610154959067586e-06,0.824511706829071,0.0,0.0,0.0,24.8088321685791,25.0,133.43658447265625,-0.0,119.77730560302734,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786209225654602,0.1746426522731781,0.1567091345787048,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086631059646606,0.089422658085823,0.0852605253458023,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302286863327026,0.1460474282503128,0.1023745164275169,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808206796646118,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657923698425293,0.114213652908802,0.5155682563781738,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148558646440506,1.0,1.0,0.0,1.0,-1.0896443128585815,1.0896432399749756,1.0610154959067586e-06,0.824511706829071,0.0,0.0,0.0,24.8088321685791,25.0,133.43658447265625,-0.0,119.77730560302734,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890408992767334,0.1784714162349701,0.1600919514894485,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139133214950562,0.0898289158940315,0.0856139808893203,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836958110332489,0.147285521030426,0.103220596909523,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847835540771484,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713989019393921,0.1147179529070854,0.5176895260810852,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151665836572647,1.0,1.0,0.0,1.0,-1.097664475440979,1.097663402557373,1.0738611990745994e-06,0.8309856653213501,0.0,0.0,0.0,24.37260627746582,25.0,132.80467224121094,-0.0,120.94187927246094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890408992767334,0.1784714162349701,0.1600919514894485,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139133214950562,0.0898289158940315,0.0856139808893203,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836958110332489,0.147285521030426,0.103220596909523,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847835540771484,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713989019393921,0.1147179529070854,0.5176895260810852,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151665836572647,1.0,1.0,0.0,1.0,-1.097664475440979,1.097663402557373,1.0738611990745994e-06,0.8309856653213501,0.0,0.0,0.0,24.37260627746582,25.0,132.80467224121094,-0.0,120.94187927246094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962244391441345,0.1804356127977371,0.1618293821811676,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163376808166504,0.0900453999638557,0.0858048722147941,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401972651481628,0.1479089707136154,0.103647656738758,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866100192070007,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740931510925293,0.1149818673729896,0.5188097953796387,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.608154296875,1.0,0.2153894603252411,1.0,1.0,0.0,1.0,-1.1018245220184326,1.1018234491348269,1.0805626970977755e-06,0.8343416452407837,0.0,0.0,0.0,24.183574676513672,25.0,132.5697021484375,-0.0,121.62055206298828,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.901985228061676,0.1824325025081634,0.163596972823143,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186606526374817,0.0902702361345291,0.0860044434666633,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433688282966614,0.1485351473093032,0.1040771082043647,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883463621139526,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767236232757568,0.1152531132102012,0.5199666619300842,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156523019075393,1.0,1.0,0.0,1.0,-1.1060787439346311,1.1060776710510254,1.0874432518903632e-06,0.8377721905708313,0.0,0.0,0.0,24.01120376586914,25.0,132.37899780273438,-0.0,122.35797882080078,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139798879623412,0.1865225136280059,0.1672200709581375,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230808734893799,0.0907436460256576,0.0864279866218566,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495535254478455,0.1497954428195953,0.1049426719546318,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.591589093208313,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818251252174377,0.1158164963126182,0.5223828554153442,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162842154502868,1.0,1.0,0.0,1.0,-1.1148548126220703,1.1148536205291748,1.1017257293133298e-06,0.8448458909988403,0.0,0.0,0.0,23.70895195007324,25.0,132.10394287109375,-0.0,123.99415588378906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139798879623412,0.1865225136280059,0.1672200709581375,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230808734893799,0.0907436460256576,0.0864279866218566,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495535254478455,0.1497954428195953,0.1049426719546318,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.591589093208313,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818251252174377,0.1158164963126182,0.5223828554153442,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162842154502868,1.0,1.0,0.0,1.0,-1.1148548126220703,1.1148536205291748,1.1017257293133298e-06,0.8448458909988403,0.0,0.0,0.0,23.70895195007324,25.0,132.10394287109375,-0.0,123.99415588378906,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266850352287292,0.1907758563756942,0.1709719896316528,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273157835006714,0.0912525653839111,0.0868843346834182,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555983304977417,0.1510684490203857,0.1058174222707748,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867730855941772,0.1164071038365364,0.5249293446540833,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170415371656417,1.0,1.0,0.0,1.0,-1.1239941120147705,1.1239930391311646,1.1167280717927497e-06,0.8522094488143921,0.0,0.0,0.0,23.452503204345703,25.0,131.93618774414062,-0.0,125.83124542236328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266850352287292,0.1907758563756942,0.1709719896316528,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273157835006714,0.0912525653839111,0.0868843346834182,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555983304977417,0.1510684490203857,0.1058174222707748,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867730855941772,0.1164071038365364,0.5249293446540833,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170415371656417,1.0,1.0,0.0,1.0,-1.1239941120147705,1.1239930391311646,1.1167280717927497e-06,0.8522094488143921,0.0,0.0,0.0,23.452503204345703,25.0,131.93618774414062,-0.0,125.83124542236328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398656487464904,0.1953131556510925,0.1749654710292816,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316207885742188,0.0918143019080162,0.0873884260654449,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617261052131653,0.1523623019456863,0.1067061275243759,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975280404090881,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917678356170654,0.1170275136828422,0.5276076793670654,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179109007120132,1.0,1.0,0.0,1.0,-1.1336565017700195,1.133655309677124,1.132727561525826e-06,0.8599851727485657,0.0,0.0,0.0,23.22018241882324,25.0,131.8480682373047,-0.0,127.87458038330078,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398656487464904,0.1953131556510925,0.1749654710292816,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316207885742188,0.0918143019080162,0.0873884260654449,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617261052131653,0.1523623019456863,0.1067061275243759,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975280404090881,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917678356170654,0.1170275136828422,0.5276076793670654,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179109007120132,1.0,1.0,0.0,1.0,-1.1336565017700195,1.133655309677124,1.132727561525826e-06,0.8599851727485657,0.0,0.0,0.0,23.22018241882324,25.0,131.8480682373047,-0.0,127.87458038330078,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528768062591552,0.2000298053026199,0.1791466921567917,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360247373580933,0.0924221277236938,0.0879390388727188,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679333329200745,0.1536741703748703,0.1076085418462753,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004011034965515,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968103885650635,0.1176798418164253,0.5304316282272339,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188832759857177,1.0,1.0,0.0,1.0,-1.1437920331954956,1.1437908411026,1.1496555316625745e-06,0.8681197166442871,0.0,0.0,0.0,23.010204315185547,25.0,131.8136444091797,-0.0,130.1143341064453,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528768062591552,0.2000298053026199,0.1791466921567917,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360247373580933,0.0924221277236938,0.0879390388727188,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679333329200745,0.1536741703748703,0.1076085418462753,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004011034965515,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968103885650635,0.1176798418164253,0.5304316282272339,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188832759857177,1.0,1.0,0.0,1.0,-1.1437920331954956,1.1437908411026,1.1496555316625745e-06,0.8681197166442871,0.0,0.0,0.0,23.010204315185547,25.0,131.8136444091797,-0.0,130.1143341064453,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591376781463624,0.2024365216493606,0.1812839359045028,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382567524909973,0.0927411541342735,0.0882293432950973,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710516095161438,0.1543361842632293,0.1080642417073249,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018059253692627,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993360757827759,0.1180173605680465,0.5318966507911682,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194041460752487,1.0,1.0,0.0,1.0,-1.1490031480789185,1.149001955986023,1.1584145340748364e-06,0.8722905516624451,0.0,0.0,0.0,22.91381072998047,25.0,131.80723571777344,-0.0,131.30130004882812,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651874899864196,0.2048722058534622,0.1834481507539749,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405125498771667,0.0930699408054351,0.0885290801525116,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741797804832458,0.1550022661685943,0.1085228621959686,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031914353370667,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018646836280823,0.1183621063828468,0.5333953499794006,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.21994648873806,1.0,1.0,0.0,1.0,-1.1543021202087402,1.1543009281158447,1.1673608923956635e-06,0.8765246868133545,0.0,0.0,0.0,22.822704315185547,25.0,131.8052215576172,-0.0,132.5310516357422,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752638936042786,0.2092262059450149,0.1873184144496917,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445542216300964,0.0936718583106994,0.0890791490674018,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879716694355011,0.1561847180128097,0.1093372553586959,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055921316146851,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.806325376033783,0.1189857870340347,0.53611159324646,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209498882293701,1.0,1.0,0.0,1.0,-1.163832187652588,1.1638309955596924,1.1835549003080814e-06,0.8841261863708496,0.0,0.0,0.0,22.67385673522949,25.0,131.8086395263672,-0.0,134.79627990722656,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.976578652858734,0.2098263651132583,0.1878520399332046,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451134324073792,0.0937561839818954,0.0891563296318054,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804755210876465,0.1563470065593719,0.1094490364193916,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059165000915527,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069303631782532,0.1190724670886993,0.5364895462989807,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210913002490997,1.0,1.0,0.0,1.0,-1.1651513576507568,1.165150165557861,1.1858070365633466e-06,0.885176956653595,0.0,0.0,0.0,22.65458297729492,25.0,131.80958557128906,-0.0,135.11492919921875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869746565818788,0.2148873656988144,0.1923524737358093,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498709559440613,0.094479314982891,0.0898192152380943,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868544697761536,0.1577096283435821,0.1103876829147338,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086086630821228,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119058609008789,0.1198099926114082,0.539708137512207,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223102152347564,1.0,1.0,0.0,1.0,-1.1763240098953247,1.1763228178024292,1.2050237501171068e-06,0.8941118121147156,0.0,0.0,0.0,22.50226783752441,25.0,131.82000732421875,-0.0,137.86007690429688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869746565818788,0.2148873656988144,0.1923524737358093,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498709559440613,0.094479314982891,0.0898192152380943,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868544697761536,0.1577096283435821,0.1103876829147338,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086086630821228,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119058609008789,0.1198099926114082,0.539708137512207,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223102152347564,1.0,1.0,0.0,1.0,-1.1763240098953247,1.1763228178024292,1.2050237501171068e-06,0.8941118121147156,0.0,0.0,0.0,22.50226783752441,25.0,131.82000732421875,-0.0,137.86007690429688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962422847747804,0.2200575917959213,0.196947231888771,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076940536499,0.0952384397387504,0.0905170813202858,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932019472122192,0.1590917259454727,0.111340157687664,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111950874328613,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167047500610352,0.1205741763114929,0.5430504083633423,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235946208238601,1.0,1.0,0.0,1.0,-1.1876769065856934,1.1876755952835083,1.2247944596310845e-06,0.903232216835022,0.0,0.0,0.0,22.371957778930664,25.0,131.83119201660156,-0.0,140.76123046875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962422847747804,0.2200575917959213,0.196947231888771,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076940536499,0.0952384397387504,0.0905170813202858,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932019472122192,0.1590917259454727,0.111340157687664,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111950874328613,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167047500610352,0.1205741763114929,0.5430504083633423,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235946208238601,1.0,1.0,0.0,1.0,-1.1876769065856934,1.1876755952835083,1.2247944596310845e-06,0.903232216835022,0.0,0.0,0.0,22.371957778930664,25.0,131.83119201660156,-0.0,140.76123046875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897900223731996,0.225994735956192,0.1947737038135528,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753250002861023,0.0960251241922378,0.0912683680653572,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891528844833374,0.160486102104187,0.1123213395476341,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081762909889221,0.050000000745058,0.0479080490767955,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147088885307312,0.121363416314125,0.5466189384460449,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246921956539154,1.0,1.0,0.0,1.0,-1.1915966272354126,1.191595435142517,1.231705709869857e-06,0.9064244031906128,0.0,0.0,0.0,22.771774291992188,25.0,131.50775146484375,-0.0,142.6522216796875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897900223731996,0.225994735956192,0.1947737038135528,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753250002861023,0.0960251241922378,0.0912683680653572,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891528844833374,0.160486102104187,0.1123213395476341,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081762909889221,0.050000000745058,0.0479080490767955,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147088885307312,0.121363416314125,0.5466189384460449,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246921956539154,1.0,1.0,0.0,1.0,-1.1915966272354126,1.191595435142517,1.231705709869857e-06,0.9064244031906128,0.0,0.0,0.0,22.771774291992188,25.0,131.50775146484375,-0.0,142.6522216796875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846099019050598,0.2294755727052688,0.1927521228790283,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521883845329285,0.0964314565062522,0.0916565880179405,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902422785758972,0.1611906886100769,0.1128172501921653,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063357591629028,0.050000000745058,0.0479164160788059,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.813349723815918,0.1217797547578811,0.5484873652458191,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.225152239203453,1.0,1.0,0.0,1.0,-1.1925560235977173,1.1925548315048218,1.2333689483057242e-06,0.9071664214134216,0.0,0.0,0.0,22.99716186523437,25.0,131.2594757080078,-0.0,143.3712615966797,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836620092391968,0.2331269681453704,0.1922449618577957,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530407309532166,0.0968503057956695,0.0920473039150238,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913534879684448,0.1619042307138443,0.1133124306797981,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061763763427734,0.050000000745058,0.0479171313345432,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140678405761719,0.1222172603011131,0.5504041910171509,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256157845258712,1.0,1.0,0.0,1.0,-1.1954166889190674,1.195415496826172,1.2383367220536456e-06,0.9093778729438782,0.0,0.0,0.0,23.05551528930664,25.0,131.10220336914062,-0.0,144.28683471679688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834698438644408,0.2404897212982177,0.1918573528528213,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555150985717773,0.0977218300104141,0.0928594768047332,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944728970527649,0.163355141878128,0.1143183708190918,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064626574516296,0.050000000745058,0.0479157790541648,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163294196128845,0.1231406107544899,0.5544685125350952,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265348583459854,1.0,1.0,0.0,1.0,-1.2018276453018188,1.2018264532089231,1.24948621760268e-06,0.9142951369285583,0.0,0.0,0.0,23.11135482788086,28.0,131.06781005859375,-0.0,146.25009155273438,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834698438644408,0.2404897212982177,0.1918573528528213,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555150985717773,0.0977218300104141,0.0928594768047332,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944728970527649,0.163355141878128,0.1143183708190918,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064626574516296,0.050000000745058,0.0479157790541648,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163294196128845,0.1231406107544899,0.5544685125350952,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265348583459854,1.0,1.0,0.0,1.0,-1.2018276453018188,1.2018264532089231,1.24948621760268e-06,0.9142951369285583,0.0,0.0,0.0,23.11135482788086,28.0,131.06781005859375,-0.0,146.25009155273438,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315881729126,0.2477341443300247,0.1948744654655456,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552529573440552,0.0986438691616058,0.0937292575836181,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940596580505371,0.16484235227108,0.1153570935130119,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301058769226,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156706094741821,0.1241157874464988,0.5588387846946716,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287355065345764,1.0,1.0,0.0,1.0,-1.212995171546936,1.212993860244751,1.2692131576841348e-06,0.9230365753173828,0.0,0.0,0.0,23.53117179870605,31.0,131.2324981689453,-0.0,150.34092712402344,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315881729126,0.2477341443300247,0.1948744654655456,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552529573440552,0.0986438691616058,0.0937292575836181,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940596580505371,0.16484235227108,0.1153570935130119,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301058769226,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156706094741821,0.1241157874464988,0.5588387846946716,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287355065345764,1.0,1.0,0.0,1.0,-1.212995171546936,1.212993860244751,1.2692131576841348e-06,0.9230365753173828,0.0,0.0,0.0,23.53117179870605,31.0,131.2324981689453,-0.0,150.34092712402344,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
