time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877806305885316,0.2543805837631225,0.2012873291969299,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752295196056366,0.0996159762144088,0.094659075140953,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901565074920654,0.1663629561662674,0.1164288893342018,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994598865509033,0.050000000745058,0.0479483790695667,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120430707931519,0.1251111626625061,0.5633969902992249,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.88677978515625,1.0,0.2320122420787811,1.0,1.0,0.0,1.0,-1.2285919189453125,1.2285906076431274,1.2972001286470911e-06,0.935352623462677,0.0,0.0,0.0,24.32776260375977,34.0,131.615966796875,-0.0,156.60711669921875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877806305885316,0.2543805837631225,0.2012873291969299,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752295196056366,0.0996159762144088,0.094659075140953,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901565074920654,0.1663629561662674,0.1164288893342018,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994598865509033,0.050000000745058,0.0479483790695667,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120430707931519,0.1251111626625061,0.5633969902992249,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.88677978515625,1.0,0.2320122420787811,1.0,1.0,0.0,1.0,-1.2285919189453125,1.2285906076431274,1.2972001286470911e-06,0.935352623462677,0.0,0.0,0.0,24.32776260375977,34.0,131.615966796875,-0.0,156.60711669921875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912565350532532,0.2603730261325836,0.2103933691978454,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473121881484985,0.1006379649043083,0.0956470519304275,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835617899894714,0.1679141521453857,0.1175305694341659,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926142930984497,0.050000000745058,0.0479818247258663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058675527572632,0.1261013299226761,0.5680088400840759,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361948192119598,1.0,1.0,0.0,1.0,-1.2476052045822144,1.2476038932800293,1.332027409262082e-06,0.9505515694618224,0.0,0.0,0.0,25.462684631347656,37.0,132.03897094726562,-0.0,164.7894744873047,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912565350532532,0.2603730261325836,0.2103933691978454,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473121881484985,0.1006379649043083,0.0956470519304275,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835617899894714,0.1679141521453857,0.1175305694341659,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926142930984497,0.050000000745058,0.0479818247258663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058675527572632,0.1261013299226761,0.5680088400840759,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361948192119598,1.0,1.0,0.0,1.0,-1.2476052045822144,1.2476038932800293,1.332027409262082e-06,0.9505515694618224,0.0,0.0,0.0,25.462684631347656,37.0,132.03897094726562,-0.0,164.7894744873047,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930112957954408,0.263134241104126,0.215767815709114,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442351579666138,0.1011677011847496,0.0961627513170242,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794627785682678,0.168700560927391,0.1180920153856277,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885252356529236,0.050000000745058,0.0480026043951511,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019160628318787,0.1265899240970611,0.5703096389770508,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385759353637695,1.0,1.0,0.0,1.0,-1.258135437965393,1.258134126663208,1.3516108765543322e-06,0.959004282951355,0.0,0.0,0.0,26.151159286499023,37.0,132.2401885986328,-0.0,169.54736328125,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946725964546204,0.2657504677772522,0.2215829193592071,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408531308174133,0.1017101183533668,0.096693105995655,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749381899833679,0.1694940626621246,0.1186604276299476,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.584052562713623,0.050000000745058,0.0480260774493217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975281476974487,0.1270730644464492,0.5726001262664795,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.2411263287067413,1.0,1.0,0.0,1.0,-1.269211769104004,1.2692103385925293,1.3724651353186346e-06,0.9679524898529052,0.0,0.0,0.0,26.91901206970215,25.0,132.425048828125,-0.0,174.72450256347656,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935840368270874,0.2716920673847198,0.2176783233880996,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463600039482117,0.1027695462107658,0.0976725220680236,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815822005271912,0.1710212081670761,0.1197127252817154,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.58706134557724,0.050000000745058,0.048010092228651,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031352162361145,0.1279831081628799,0.5766158103942871,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404275387525558,1.0,1.0,0.0,1.0,-1.2717781066894531,1.271776795387268,1.3775243132840842e-06,0.97025066614151,0.0,0.0,0.0,26.559871673583984,25.0,132.0338592529297,-0.0,174.77175903320312,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438720703125,0.2720004320144653,0.2171850055456161,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468589544296265,0.1028145626187324,0.0977126732468605,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822001218795776,0.1710853427648544,0.119755819439888,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874398350715637,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036785125732422,0.1280219852924347,0.5767776370048523,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402985841035843,1.0,1.0,0.0,1.0,-1.2714781761169434,1.2714767456054688,1.3769586075795814e-06,0.9700120091438292,0.0,0.0,0.0,26.505176544189453,28.0,131.989013671875,-0.0,174.55682373046875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817727208137512,0.2826050221920013,0.1885434538125991,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739861607551575,0.1040225327014923,0.09872417896986,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160828590393066,0.1727619767189026,0.1208317503333091,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772408127784729,0.1040294468402862,0.0981295779347419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312776684761047,0.129101812839508,0.580946683883667,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420405149459839,1.0,1.0,0.0,1.0,-1.3047597408294678,1.3047583103179932,1.440564233234909e-06,0.9963700771331788,0.0,0.0,0.0,24.389686584472656,31.0,132.61366271972656,-0.0,180.8106842041016,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817727208137512,0.2826050221920013,0.1885434538125991,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739861607551575,0.1040225327014923,0.09872417896986,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160828590393066,0.1727619767189026,0.1208317503333091,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772408127784729,0.1040294468402862,0.0981295779347419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312776684761047,0.129101812839508,0.580946683883667,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420405149459839,1.0,1.0,0.0,1.0,-1.3047597408294678,1.3047583103179932,1.440564233234909e-06,0.9963700771331788,0.0,0.0,0.0,24.389686584472656,31.0,132.61366271972656,-0.0,180.8106842041016,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848136901855468,0.293384850025177,0.1946217566728592,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716322541236877,0.105264775454998,0.0999117493629455,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122296571731568,0.1744593381881714,0.1220277696847915,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613304257392883,0.0998680219054222,0.0959672704339027,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281334638595581,0.130222886800766,0.5860713720321655,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449356168508529,1.0,1.0,0.0,1.0,-1.3184754848480225,1.318474054336548,1.4670724794996204e-06,1.0069454908370972,0.0,0.0,0.0,25.120098114013672,34.0,132.52224731445312,-0.0,187.0553131103516,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848136901855468,0.293384850025177,0.1946217566728592,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716322541236877,0.105264775454998,0.0999117493629455,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122296571731568,0.1744593381881714,0.1220277696847915,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613304257392883,0.0998680219054222,0.0959672704339027,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281334638595581,0.130222886800766,0.5860713720321655,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449356168508529,1.0,1.0,0.0,1.0,-1.3184754848480225,1.318474054336548,1.4670724794996204e-06,1.0069454908370972,0.0,0.0,0.0,25.120098114013672,34.0,132.52224731445312,-0.0,187.0553131103516,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888309240341188,0.3016309142112732,0.2038624584674835,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666666507720947,0.1065693721175193,0.1011617556214332,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050441980361938,0.1761969476938247,0.1232565492391586,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470752596855164,0.0976080819964408,0.0934408754110336,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221727609634399,0.131274789571762,0.5910443663597107,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487479150295257,1.0,1.0,0.0,1.0,-1.3354785442352295,1.335476994514465,1.500427060818765e-06,1.020105481147766,0.0,0.0,0.0,26.212703704833984,37.0,132.33261108398438,-0.0,195.38796997070312,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888309240341188,0.3016309142112732,0.2038624584674835,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666666507720947,0.1065693721175193,0.1011617556214332,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050441980361938,0.1761969476938247,0.1232565492391586,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470752596855164,0.0976080819964408,0.0934408754110336,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221727609634399,0.131274789571762,0.5910443663597107,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487479150295257,1.0,1.0,0.0,1.0,-1.3354785442352295,1.335476994514465,1.500427060818765e-06,1.020105481147766,0.0,0.0,0.0,26.212703704833984,37.0,132.33261108398438,-0.0,195.38796997070312,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908145666122437,0.3053305745124817,0.2091320902109146,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.763717532157898,0.1072497740387916,0.1018155068159103,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009975790977478,0.1770820170640945,0.1238844916224479,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410473227500916,0.0969824790954589,0.0927252396941185,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.818568766117096,0.131775215268135,0.5934116840362549,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509600222110748,1.0,1.0,0.0,1.0,-1.3453245162963867,1.3453229665756226,1.5200181451291428e-06,1.0277782678604126,0.0,0.0,0.0,26.86366081237793,37.0,132.3385009765625,-0.0,200.34426879882807,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927038550376892,0.3088545501232147,0.2147737443447113,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605116963386536,0.1079480797052383,0.1024889126420021,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966147899627686,0.1779768913984298,0.1245211958885192,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354652881622314,0.0965820923447609,0.0922623053193092,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.814580500125885,0.1322690844535827,0.5957419872283936,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.553955078125,1.0,0.2533535063266754,1.0,1.0,0.0,1.0,-1.3559104204177856,1.3559088706970217,1.5413652363349684e-06,1.0361294746398926,0.0,0.0,0.0,27.58563804626465,40.0,132.3818817138672,-0.0,205.7982177734375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927797317504,0.3155251145362854,0.2269445806741714,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534903287887573,0.1093946173787117,0.103891022503376,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869357109069824,0.1797942072153091,0.1258192211389541,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249841094017029,0.0962331071496009,0.0918471366167068,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054458498954773,0.1332569569349289,0.6004044413566589,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586147785186767,1.0,1.0,0.0,1.0,-1.378859519958496,1.378857970237732,1.5886062101344578e-06,1.0545306205749512,0.0,0.0,0.0,29.241905212402344,43.0,132.5176239013672,-0.0,218.1042633056641,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927797317504,0.3155251145362854,0.2269445806741714,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534903287887573,0.1093946173787117,0.103891022503376,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869357109069824,0.1797942072153091,0.1258192211389541,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249841094017029,0.0962331071496009,0.0918471366167068,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054458498954773,0.1332569569349289,0.6004044413566589,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586147785186767,1.0,1.0,0.0,1.0,-1.378859519958496,1.378857970237732,1.5886062101344578e-06,1.0545306205749512,0.0,0.0,0.0,29.241905212402344,43.0,132.5176239013672,-0.0,218.1042633056641,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366355895996,0.3218435943126678,0.2399094849824905,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458922266960144,0.1109041422605514,0.1053629070520401,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763545155525208,0.1816479116678238,0.1271494626998901,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145645618438721,0.0962548553943634,0.0918522104620933,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950654029846191,0.1342597603797912,0.605161726474762,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643950581550598,1.0,1.0,0.0,1.0,-1.4035028219223022,1.4035011529922483,1.6404459302066243e-06,1.0743508338928225,0.0,0.0,0.0,31.17643547058105,46.0,132.6549835205078,-0.0,232.11282348632807,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366355895996,0.3218435943126678,0.2399094849824905,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458922266960144,0.1109041422605514,0.1053629070520401,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763545155525208,0.1816479116678238,0.1271494626998901,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145645618438721,0.0962548553943634,0.0918522104620933,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950654029846191,0.1342597603797912,0.605161726474762,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643950581550598,1.0,1.0,0.0,1.0,-1.4035028219223022,1.4035011529922483,1.6404459302066243e-06,1.0743508338928225,0.0,0.0,0.0,31.17643547058105,46.0,132.6549835205078,-0.0,232.11282348632807,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279434442520141,0.2531702816486358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380223274230957,0.1124752908945083,0.1069028303027153,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653275966644287,0.1835390925407409,0.1285126805305481,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034306526184082,0.0964919477701187,0.0921007394790649,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841554284095764,0.1352833211421966,0.6100536584854126,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705626785755157,1.0,1.0,0.0,1.0,-1.4290775060653689,1.429075837135315,1.6954127204371616e-06,1.0949244499206543,0.0,0.0,0.0,33.3801383972168,49.0,132.74905395507812,-0.0,247.6083526611328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279434442520141,0.2531702816486358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380223274230957,0.1124752908945083,0.1069028303027153,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653275966644287,0.1835390925407409,0.1285126805305481,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034306526184082,0.0964919477701187,0.0921007394790649,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841554284095764,0.1352833211421966,0.6100536584854126,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705626785755157,1.0,1.0,0.0,1.0,-1.4290775060653689,1.429075837135315,1.6954127204371616e-06,1.0949244499206543,0.0,0.0,0.0,33.3801383972168,49.0,132.74905395507812,-0.0,247.6083526611328,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339279294013977,0.2663958370685577,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730190098285675,0.1141083911061286,0.1085099726915359,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543864488601685,0.1854690164327621,0.1299091577529907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922648549079895,0.0968673601746559,0.0925038084387779,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732310891151428,0.1363292783498764,0.6150862574577332,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2769995927810669,1.0,1.0,0.0,1.0,-1.4550861120224,1.4550844430923462,1.7524404256619164e-06,1.1157537698745728,0.0,0.0,0.0,35.82395935058594,52.0,132.78665161132812,-0.0,264.3943176269531,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339279294013977,0.2663958370685577,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730190098285675,0.1141083911061286,0.1085099726915359,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543864488601685,0.1854690164327621,0.1299091577529907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922648549079895,0.0968673601746559,0.0925038084387779,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732310891151428,0.1363292783498764,0.6150862574577332,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2769995927810669,1.0,1.0,0.0,1.0,-1.4550861120224,1.4550844430923462,1.7524404256619164e-06,1.1157537698745728,0.0,0.0,0.0,35.82395935058594,52.0,132.78665161132812,-0.0,264.3943176269531,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368964195251465,0.273005336523056,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263973951339722,0.1149486377835273,0.1093383207917213,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491421937942505,0.1864489912986755,0.130619615316391,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868948340415955,0.0970943421125412,0.0927480310201644,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679627537727356,0.1368611752986908,0.6176539063453674,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802902162075043,1.0,1.0,0.0,1.0,-1.4682425260543823,1.468240737915039,1.7817054640545391e-06,1.126238465309143,0.0,0.0,0.0,37.1166877746582,52.0,132.78819274902344,-0.0,273.23760986328125,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398502171039581,0.2796453535556793,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227249145507812,0.1158051341772079,0.1101831197738647,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441241383552551,0.1874393671751022,0.1313381344079971,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817420125007629,0.0973437875509262,0.0930159240961074,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629079818725586,0.137399286031723,0.6202549934387207,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836182117462158,1.0,1.0,0.0,1.0,-1.481534481048584,1.4815326929092407,1.811559627640236e-06,1.136798620223999,0.0,0.0,0.0,38.44538116455078,40.0,132.7838134765625,-0.0,282.3763427734375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467428684234619,0.2787277996540069,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267704010009766,0.117550328373909,0.1118157878518104,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478402495384216,0.189436137676239,0.1327215433120727,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683820366859436,0.0978847220540046,0.0935071185231208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657095193862915,0.1384899169206619,0.6250777244567871,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842454314231872,1.0,1.0,0.0,1.0,-1.4904468059539795,1.4904450178146362,1.8318368120162631e-06,1.1439543962478638,0.0,0.0,0.0,38.4587516784668,43.0,132.30743408203125,-0.0,286.3592529296875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467428684234619,0.2787277996540069,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267704010009766,0.117550328373909,0.1118157878518104,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478402495384216,0.189436137676239,0.1327215433120727,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683820366859436,0.0978847220540046,0.0935071185231208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657095193862915,0.1384899169206619,0.6250777244567871,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842454314231872,1.0,1.0,0.0,1.0,-1.4904468059539795,1.4904450178146362,1.8318368120162631e-06,1.1439543962478638,0.0,0.0,0.0,38.4587516784668,43.0,132.30743408203125,-0.0,286.3592529296875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551979959011078,0.2792956829071045,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297311425209045,0.1193849071860313,0.1135304793715477,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502069115638733,0.1915006190538406,0.1341504901647567,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848324537277222,0.0985209047794342,0.0940875858068466,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673355937004089,0.1396935731172561,0.6303442716598511,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863538265228271,1.0,1.0,0.0,1.0,-1.5019152164459229,1.50191330909729,1.857832444329688e-06,1.1528669595718384,0.0,0.0,0.0,38.75999450683594,46.0,131.6890411376953,-0.0,292.2754211425781,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551979959011078,0.2792956829071045,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297311425209045,0.1193849071860313,0.1135304793715477,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502069115638733,0.1915006190538406,0.1341504901647567,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848324537277222,0.0985209047794342,0.0940875858068466,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673355937004089,0.1396935731172561,0.6303442716598511,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863538265228271,1.0,1.0,0.0,1.0,-1.5019152164459229,1.50191330909729,1.857832444329688e-06,1.1528669595718384,0.0,0.0,0.0,38.75999450683594,46.0,131.6890411376953,-0.0,292.2754211425781,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641064167022705,0.2820744216442108,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314605116844177,0.1216604933142662,0.115544319152832,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508055210113525,0.1939746141433715,0.1357811838388443,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846973896026611,0.0996020287275314,0.0949710831046104,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675384879112244,0.1413524448871612,0.6371191143989563,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895179390907287,1.0,1.0,0.0,1.0,-1.5188169479370115,1.518815040588379,1.8967336927744327e-06,1.1661473512649536,0.0,0.0,0.0,39.53456878662109,49.0,131.61167907714844,-0.0,301.9930114746094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641064167022705,0.2820744216442108,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314605116844177,0.1216604933142662,0.115544319152832,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508055210113525,0.1939746141433715,0.1357811838388443,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846973896026611,0.0996020287275314,0.0949710831046104,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675384879112244,0.1413524448871612,0.6371191143989563,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895179390907287,1.0,1.0,0.0,1.0,-1.5188169479370115,1.518815040588379,1.8967336927744327e-06,1.1661473512649536,0.0,0.0,0.0,39.53456878662109,49.0,131.61167907714844,-0.0,301.9930114746094,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736201822757721,0.2852410674095154,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046220779419,0.1245830506086349,0.1181860491633415,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518670201301575,0.1970327645540237,0.1378363817930221,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858420968055725,0.1013369783759117,0.0964886620640754,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685790061950684,0.1436581313610077,0.6468835473060608,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936742007732391,1.0,1.0,0.0,1.0,-1.541798710823059,1.5417966842651367,1.95051939044788e-06,1.184253215789795,0.0,0.0,0.0,40.49945831298828,52.0,131.8028106689453,-0.0,315.284912109375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736201822757721,0.2852410674095154,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046220779419,0.1245830506086349,0.1181860491633415,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518670201301575,0.1970327645540237,0.1378363817930221,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858420968055725,0.1013369783759117,0.0964886620640754,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685790061950684,0.1436581313610077,0.6468835473060608,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936742007732391,1.0,1.0,0.0,1.0,-1.541798710823059,1.5417966842651367,1.95051939044788e-06,1.184253215789795,0.0,0.0,0.0,40.49945831298828,52.0,131.8028106689453,-0.0,315.284912109375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785654306411743,0.2870383858680725,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355151176452637,0.1262363195419311,0.1197025850415229,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524321913719177,0.198726013302803,0.1389893442392349,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867194771766663,0.1023987606167793,0.0974456295371055,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692607641220093,0.1449993848800659,0.6526827216148376,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960929274559021,1.0,1.0,0.0,1.0,-1.5552706718444824,1.5552687644958496,1.982512912945822e-06,1.1948785781860352,0.0,0.0,0.0,41.06171417236328,52.0,131.94882202148438,-0.0,323.23248291015625,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
