time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836156725883484,0.289003849029541,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370376586914062,0.1279989778995514,0.1213295981287956,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529642224311829,0.2005100101232528,0.1402107030153274,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877194046974182,0.1035709306597709,0.0985143035650253,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699825167655945,0.1464456766843795,0.6589895486831665,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987197935581207,1.0,1.0,0.0,1.0,-1.5699033737182615,1.5699013471603394,2.01764669327531e-06,1.2064238786697388,0.0,0.0,0.0,41.68001937866211,55.0,132.10609436035156,-0.0,332.0239562988281,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939866721630096,0.2934443056583404,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740152895450592,0.1318163573741912,0.1248756125569343,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538689017295837,0.204316183924675,0.1428305506706237,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899611949920654,0.106208324432373,0.1009455248713493,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714511752128601,0.1496120542287826,0.6729149222373962,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045427799224853,1.0,1.0,0.0,1.0,-1.6022719144821167,1.6022697687149048,2.0967777345504146e-06,1.231968879699707,0.0,0.0,0.0,43.083534240722656,58.0,132.4169921875,-0.0,352.08966064453125,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939866721630096,0.2934443056583404,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740152895450592,0.1318163573741912,0.1248756125569343,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538689017295837,0.204316183924675,0.1428305506706237,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899611949920654,0.106208324432373,0.1009455248713493,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714511752128601,0.1496120542287826,0.6729149222373962,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045427799224853,1.0,1.0,0.0,1.0,-1.6022719144821167,1.6022697687149048,2.0967777345504146e-06,1.231968879699707,0.0,0.0,0.0,43.083534240722656,58.0,132.4169921875,-0.0,352.08966064453125,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046724438667297,0.2985071837902069,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433090806007385,0.1359836608171463,0.1287673860788345,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545606732368469,0.2084042578935623,0.1456570774316787,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304962158203,0.1091938614845275,0.1037220507860183,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729018926620483,0.1530968993902206,0.6883484721183777,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110391497611999,1.0,1.0,0.0,1.0,-1.6382770538330078,1.638274908065796,2.187076233894913e-06,1.2603808641433716,0.0,0.0,0.0,44.69882583618164,61.0,132.68922424316406,-0.0,375.4197082519531,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046724438667297,0.2985071837902069,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433090806007385,0.1359836608171463,0.1287673860788345,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545606732368469,0.2084042578935623,0.1456570774316787,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304962158203,0.1091938614845275,0.1037220507860183,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729018926620483,0.1530968993902206,0.6883484721183777,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110391497611999,1.0,1.0,0.0,1.0,-1.6382770538330078,1.638274908065796,2.187076233894913e-06,1.2603808641433716,0.0,0.0,0.0,44.69882583618164,61.0,132.68922424316406,-0.0,375.4197082519531,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156476259231567,0.3040787875652313,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465196251869202,0.1404725313186645,0.1329730898141861,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551113605499268,0.2127495259046554,0.148669496178627,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695105791091919,0.1124959886074066,0.106808878481388,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743569016456604,0.156865581870079,0.7051080465316772,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181187808513641,1.0,1.0,0.0,1.0,-1.677458643913269,1.677456259727478,2.288058112753788e-06,1.2912849187850952,0.0,0.0,0.0,46.50714874267578,64.0,132.9052734375,-0.0,402.0061645507813,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156476259231567,0.3040787875652313,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465196251869202,0.1404725313186645,0.1329730898141861,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551113605499268,0.2127495259046554,0.148669496178627,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695105791091919,0.1124959886074066,0.106808878481388,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743569016456604,0.156865581870079,0.7051080465316772,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181187808513641,1.0,1.0,0.0,1.0,-1.677458643913269,1.677456259727478,2.288058112753788e-06,1.2912849187850952,0.0,0.0,0.0,46.50714874267578,64.0,132.9052734375,-0.0,402.0061645507813,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269056618213653,0.3100098967552185,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498441934585571,0.1452631205320358,0.1374703347682953,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556346893310547,0.2173356860876083,0.1518539190292358,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980185508728027,0.1160923391580581,0.1101810857653617,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758895754814148,0.1608947366476059,0.7230690717697144,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.325693815946579,1.0,1.0,0.0,1.0,-1.7194167375564575,1.7194143533706665,2.399327286184416e-06,1.324355125427246,0.0,0.0,0.0,48.48307800292969,67.0,133.063232421875,-0.0,431.8400268554688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269056618213653,0.3100098967552185,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498441934585571,0.1452631205320358,0.1374703347682953,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556346893310547,0.2173356860876083,0.1518539190292358,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980185508728027,0.1160923391580581,0.1101810857653617,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758895754814148,0.1608947366476059,0.7230690717697144,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.325693815946579,1.0,1.0,0.0,1.0,-1.7194167375564575,1.7194143533706665,2.399327286184416e-06,1.324355125427246,0.0,0.0,0.0,48.48307800292969,67.0,133.063232421875,-0.0,431.8400268554688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326432645320892,0.3130692839622497,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515695691108704,0.1477687209844589,0.1398248374462127,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559187650680542,0.2197168320417404,0.1535085588693618,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995770335197449,0.1179973781108856,0.1119701489806175,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767091989517212,0.1630034446716308,0.7324801683425903,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296463191509247,1.0,1.0,0.0,1.0,-1.7413488626480105,1.7413463592529297,2.458774133629049e-06,1.3416295051574707,0.0,0.0,0.0,49.52716827392578,67.0,133.1217041015625,-0.0,447.99310302734375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384554028511047,0.3161657750606537,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.753351092338562,0.1503465622663498,0.1422483325004577,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562378883361816,0.2221557199954986,0.1552038639783859,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701213538646698,0.1199721321463584,0.1138259768486023,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775803804397583,0.1651734858751297,0.7421697974205017,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336977958679199,1.0,1.0,0.0,1.0,-1.7638739347457886,1.763871431350708,2.520743464629049e-06,1.359362006187439,0.0,0.0,0.0,50.60426330566406,70.0,133.16769409179688,-0.0,464.9774169921875,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503126144409179,0.3224087655544281,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571166753768921,0.1557176262140274,0.1473001986742019,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570278286933899,0.2272059023380279,0.1587153971195221,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047426104545593,0.1241286545991897,0.117735207080841,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795155048370361,0.1696958988904953,0.7623730897903442,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420716226100921,1.0,1.0,0.0,1.0,-1.8106027841567995,1.8106001615524288,2.6522448024479672e-06,1.3961178064346311,0.0,0.0,0.0,52.84672546386719,73.0,133.22669982910156,-0.0,501.4848937988281,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503126144409179,0.3224087655544281,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571166753768921,0.1557176262140274,0.1473001986742019,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570278286933899,0.2272059023380279,0.1587153971195221,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047426104545593,0.1241286545991897,0.117735207080841,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795155048370361,0.1696958988904953,0.7623730897903442,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420716226100921,1.0,1.0,0.0,1.0,-1.8106027841567995,1.8106001615524288,2.6522448024479672e-06,1.3961178064346311,0.0,0.0,0.0,52.84672546386719,73.0,133.22669982910156,-0.0,501.4848937988281,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624933302402496,0.3286177515983581,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612032890319824,0.1613710075616836,0.1526193767786026,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580906391143799,0.2324826121330261,0.1623848974704742,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086405754089355,0.1285556852817535,0.1219012588262558,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817655205726624,0.1744572967290878,0.7836499214172363,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507635295391083,1.0,1.0,0.0,1.0,-1.8594022989273071,1.859399557113648,2.793784915411379e-06,1.4344555139541626,0.0,0.0,0.0,55.18794631958008,76.0,133.24862670898438,-0.0,541.4390869140625,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624933302402496,0.3286177515983581,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612032890319824,0.1613710075616836,0.1526193767786026,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580906391143799,0.2324826121330261,0.1623848974704742,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086405754089355,0.1285556852817535,0.1219012588262558,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817655205726624,0.1744572967290878,0.7836499214172363,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507635295391083,1.0,1.0,0.0,1.0,-1.8594022989273071,1.859399557113648,2.793784915411379e-06,1.4344555139541626,0.0,0.0,0.0,55.18794631958008,76.0,133.24862670898438,-0.0,541.4390869140625,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750170707702636,0.3346954584121704,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656621932983398,0.1673061698675155,0.1582041382789611,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594923615455627,0.2379861027002334,0.1662117093801498,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128279209136963,0.1332519501447677,0.1263216882944107,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843853831291199,0.1794577240943908,0.8059945106506348,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597369790077209,1.0,1.0,0.0,1.0,-1.910140037536621,1.9101370573043823,2.9454567993525416e-06,1.4742624759674072,0.0,0.0,0.0,57.60959243774414,79.0,133.2411651611328,-0.0,584.96630859375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750170707702636,0.3346954584121704,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656621932983398,0.1673061698675155,0.1582041382789611,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594923615455627,0.2379861027002334,0.1662117093801498,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128279209136963,0.1332519501447677,0.1263216882944107,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843853831291199,0.1794577240943908,0.8059945106506348,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597369790077209,1.0,1.0,0.0,1.0,-1.910140037536621,1.9101370573043823,2.9454567993525416e-06,1.4742624759674072,0.0,0.0,0.0,57.60959243774414,79.0,133.2411651611328,-0.0,584.96630859375,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826738536357879,0.3382300734519958,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685222029685974,0.1709880828857422,0.1616684645414352,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605142831802368,0.2413840293884277,0.1685739755630493,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154431343078613,0.1361871659755706,0.1290845572948455,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861461043357849,0.1825608760118484,0.8198588490486145,291.32501220703125,286.30877685546875,291.43243408203125,286.0091857910156,291.4297790527344,297.83331298828125,291.331298828125,1.0,0.3652221858501434,1.0,1.0,0.0,1.0,-1.9413460493087769,1.9413429498672483,3.0409964892896824e-06,1.4987174272537231,0.9841593503952026,0.9841593503952026,0.0,59.08843612670898,79.0,133.2255859375,-0.0,612.7472534179688,1.0,283.1644592285156,287.4449768066406,288.6617126464844,291.0408020019531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.0059059922578625e-21,-3.002952996128932e-21,-3.002952996128932e-21,0.0,0.0,-0.0,3.3386590075679123e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3018798828125,0.9990000128746032,0.4851443469524383,0.3410306274890899,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54266357421875,0.7699764966964722,0.1726376265287399,0.1639279574155807,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4153747558594,0.8606373071670532,0.2422809153795242,0.1700434237718582,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6491394042969,0.7167599201202393,0.1375064849853515,0.1308950185775756,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.515625,0.7868351340293884,0.1837415993213653,0.8287639617919922,289.3618469238281,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.82391357421875,1.0,0.3689396977424621,1.0,1.0,0.0,1.0,-1.9620602130889893,1.962057113647461,3.105450105067576e-06,1.515005111694336,0.9830977916717528,0.9830977916717528,0.0,60.17620468139648,82.0,9388.654296875,-0.0,631.9855346679688,1.0,283.2047119140625,290.2187805175781,288.9946594238281,291.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,1492.278076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0142737217247486,1.0,0.0,0.0,0.8002652525901794,0.8002712726593018,6.359350379625539e-08,4.224223136901856,4.224213123321533,1.0133953765034676e-05,0.0,0.0,-0.0,4477.06201171875,0.0,16.578125,1889.021240234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79052734375,0.9990000128746032,0.4755179286003113,0.3548725247383117,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.7597755789756775,0.170240581035614,0.1638759821653366,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.8469848036766052,0.2364268600940704,0.168447345495224,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.7071655988693237,0.1355502754449844,0.1308605223894119,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.7749831080436707,0.1802539229393005,0.8248571157455444,286.81109619140625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.703125,286.64654541015625,1.0,0.3729891180992126,1.0,1.0,0.0,1.0,-1.972003698348999,1.9720005989074707,3.137231260552653e-06,1.523210525512695,0.9601171016693116,0.9601171016693116,0.0,63.29717254638672,82.0,11179.5615234375,-0.0,650.0676879882812,1.0,283.1854858398437,286.68914794921875,289.95050048828125,292.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,2336.72900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1564884334802627,1.0,0.0,0.0,0.9919275641441344,0.991929531097412,6.660022933147047e-08,4.264687538146973,4.264678001403809,9.796478479984216e-06,0.0,0.0,-0.0,4301.123046875,0.0,30.20130729675293,1895.2685546875,0.0,0.0,0.2533663809299469,1.0,0.0,3.0,1.0,0.0
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9990000128746032,0.4625691771507263,0.376900851726532,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7411749362945557,0.1666247695684433,0.1611004769802093,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8239796161651611,0.2291326522827148,0.163857877254486,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.6880022883415222,0.1325893551111221,0.1286244839429855,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.7538309693336487,0.1752025336027145,0.8059708476066589,285.9737243652344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.556884765625,285.9133605957031,1.0,0.3760645091533661,1.0,1.0,0.0,1.0,-1.9642612934112549,1.9642581939697263,3.113256070719217e-06,1.5173561573028564,0.950730562210083,0.950730562210083,0.0,67.88333129882812,70.0,11800.9970703125,-0.0,659.4290771484375,1.0,283.17022705078125,285.6445617675781,290.3350830078125,293.2197570800781,293.1499938964844,293.1499938964844,283.1499938964844,3785.718505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133828341960907,1.0,0.0,0.0,1.2496097087860107,1.2496124505996704,1.0423939755810353e-07,4.2658867835998535,4.2658772468566895,9.786247574083973e-06,0.0,0.0,-0.0,4323.51318359375,0.0,60.412845611572266,1895.4320068359373,0.0,137.59149169921875,0.3191498219966888,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480272829532623,0.3953638672828674,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250266671180725,0.1628144979476928,0.157379075884819,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023338913917542,0.2218278050422668,0.1583548933267593,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707093119621277,0.1294129490852356,0.1255779415369033,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349376082420349,0.169522225856781,0.7801215648651123,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758948147296905,1.0,1.0,0.0,1.0,-1.940669536590576,1.940666437149048,3.040223418793176e-06,1.4990955591201782,0.942152976989746,0.942152976989746,0.0,71.51998901367188,70.0,12311.6357421875,-0.0,653.3026733398438,1.0,283.1585388183594,285.14031982421875,289.9381103515625,293.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,5943.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042547047138214,1.0,0.0,0.0,1.554043173789978,1.554047465324402,1.611468576356856e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4222.23876953125,0.0,116.47457122802734,1895.43701171875,0.0,283.2147216796875,0.3908652365207672,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.9989467859268188,0.4404405653476715,0.400765597820282,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7180623412132263,0.1609264761209488,0.155396968126297,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7924757599830627,0.2182791531085968,0.1555382311344146,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6634038686752319,0.1277939826250076,0.1239146739244461,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7265710830688477,0.1664716154336929,0.7654131054878235,285.3795471191406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231201171875,285.3568420410156,1.0,0.3744841516017914,1.0,1.0,0.0,1.0,-1.9218217134475708,1.921818733215332,2.9826167065039044e-06,1.4845330715179443,0.9361534714698792,0.9361534714698792,0.0,72.7634506225586,58.0,12487.9853515625,-0.0,643.00048828125,1.0,283.1545104980469,284.94854736328125,289.644775390625,292.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,7341.41748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294828474521637,1.0,0.0,0.0,1.7185381650924685,1.7185434103012085,1.9706608611613774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.52587890625,0.0,157.7727813720703,1895.4371337890625,0.0,331.06768798828125,0.4339195787906647,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.986449658870697,0.4302217662334442,0.3890281319618225,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081681489944458,0.1578258723020553,0.1519476473331451,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786731123924255,0.2122126817703247,0.1506218016147613,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534971594810486,0.1249781101942062,0.1208663880825042,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7134127020835876,0.1607016175985336,0.736562967300415,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667351305484772,1.0,1.0,0.0,1.0,-1.8592876195907595,1.8592848777771,2.794824695229181e-06,1.4353671073913574,0.9204090237617492,0.9204090237617492,0.0,73.12307739257812,46.0,12656.6318359375,-0.0,598.1192016601562,1.0,283.1506652832031,284.6209411621094,289.08837890625,292.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,11218.2314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183394908905029,1.0,0.0,0.0,2.0915231704711914,2.0915310382843018,2.918897052950342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.93896484375,0.0,285.8849182128906,1895.4371337890625,0.0,309.2063903808594,0.5252935886383057,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.986449658870697,0.4302217662334442,0.3890281319618225,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081681489944458,0.1578258723020553,0.1519476473331451,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786731123924255,0.2122126817703247,0.1506218016147613,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534971594810486,0.1249781101942062,0.1208663880825042,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7134127020835876,0.1607016175985336,0.736562967300415,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667351305484772,1.0,1.0,0.0,1.0,-1.8592876195907595,1.8592848777771,2.794824695229181e-06,1.4353671073913574,0.9204090237617492,0.9204090237617492,0.0,73.12307739257812,46.0,12656.6318359375,-0.0,598.1192016601562,1.0,283.1506652832031,284.6209411621094,289.08837890625,292.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,11218.2314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183394908905029,1.0,0.0,0.0,2.0915231704711914,2.0915310382843018,2.918897052950342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.93896484375,0.0,285.8849182128906,1895.4371337890625,0.0,309.2063903808594,0.5252935886383057,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985905289649964,0.4272112548351288,0.3849327862262726,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7192978262901306,0.1567693650722503,0.1502889841794967,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892540693283081,0.2091003507375717,0.1478488743305206,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633908152580261,0.123821310698986,0.1191886216402053,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.720997154712677,0.1574210077524185,0.7182596921920776,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563877046108246,1.0,1.0,0.0,1.0,-1.825036644935608,1.825033903121948,2.694810063985642e-06,1.4083157777786257,0.903808891773224,0.903808891773224,0.0,66.84046173095703,34.0,12782.66796875,-0.0,554.424560546875,1.0,283.15008544921875,284.4495544433594,288.9239501953125,291.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,14946.9345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690658211708069,1.0,0.0,0.0,2.3707916736602783,2.37080192565918,3.750422479242843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9599609375,0.0,418.9639587402344,1895.4371337890625,0.0,224.20455932617188,0.5940213203430176,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985905289649964,0.4272112548351288,0.3849327862262726,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7192978262901306,0.1567693650722503,0.1502889841794967,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892540693283081,0.2091003507375717,0.1478488743305206,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633908152580261,0.123821310698986,0.1191886216402053,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.720997154712677,0.1574210077524185,0.7182596921920776,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563877046108246,1.0,1.0,0.0,1.0,-1.825036644935608,1.825033903121948,2.694810063985642e-06,1.4083157777786257,0.903808891773224,0.903808891773224,0.0,66.84046173095703,34.0,12782.66796875,-0.0,554.424560546875,1.0,283.15008544921875,284.4495544433594,288.9239501953125,291.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,14946.9345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690658211708069,1.0,0.0,0.0,2.3707916736602783,2.37080192565918,3.750422479242843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9599609375,0.0,418.9639587402344,1895.4371337890625,0.0,224.20455932617188,0.5940213203430176,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299614131450653,0.3601191341876983,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353209853172302,0.1570660173892974,0.1500509530305862,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064492344856262,0.207638218998909,0.146413967013359,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795587539672852,0.123821422457695,0.1187068000435829,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341834902763367,0.1558011323213577,0.7082204222679138,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437556028366089,1.0,1.0,0.0,1.0,-1.7806185483932495,1.780616044998169,2.5687029392429395e-06,1.373530030250549,0.8866270780563354,0.8866270780563354,0.0,59.81660461425781,25.0,12770.3154296875,-0.0,503.3396301269531,1.0,283.1499938964844,284.3449401855469,289.0093078613281,291.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18284.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345240950584411,1.0,0.0,0.0,2.568639039993286,2.568650960922241,4.402501758704602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.47998046875,0.0,536.7401733398438,1895.4371337890625,0.0,170.50941467285156,0.6372074484825134,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299614131450653,0.3601191341876983,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353209853172302,0.1570660173892974,0.1500509530305862,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064492344856262,0.207638218998909,0.146413967013359,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795587539672852,0.123821422457695,0.1187068000435829,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341834902763367,0.1558011323213577,0.7082204222679138,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437556028366089,1.0,1.0,0.0,1.0,-1.7806185483932495,1.780616044998169,2.5687029392429395e-06,1.373530030250549,0.8866270780563354,0.8866270780563354,0.0,59.81660461425781,25.0,12770.3154296875,-0.0,503.3396301269531,1.0,283.1499938964844,284.3449401855469,289.0093078613281,291.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18284.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345240950584411,1.0,0.0,0.0,2.568639039993286,2.568650960922241,4.402501758704602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.47998046875,0.0,536.7401733398438,1895.4371337890625,0.0,170.50941467285156,0.6372074484825134,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342347979545593,0.3445464074611664,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459348440170288,0.1575786471366882,0.1502973437309265,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173868060112,0.2073015719652176,0.1459987908601761,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905066967010498,0.1241480559110641,0.1187878400087356,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434347867965698,0.1554638892412185,0.7054029107093811,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371842205524444,1.0,1.0,0.0,1.0,-1.7584292888641355,1.7584267854690552,2.506884811737109e-06,1.3560153245925903,0.8782064914703369,0.8782064914703369,0.0,56.06520462036133,25.0,12712.95703125,-0.0,477.9495239257813,1.0,283.1499938964844,284.3197631835937,289.0812683105469,291.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,19267.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270593881607055,1.0,0.0,0.0,2.606398344039917,2.6064107418060303,4.532887203367865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.137939453125,0.0,563.1205444335938,1895.4371337890625,0.0,158.9761962890625,0.6493626236915588,1.0,0.0,3.0,1.0,0.0
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399608373641968,0.3276439309120178,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588499188423157,0.1582866311073303,0.1507414430379867,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298519253730774,0.2071649879217147,0.1457364112138748,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034979462623596,0.1246543228626251,0.1190486773848533,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7549571990966797,0.1554013043642044,0.7038728594779968,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353576660156,1.0,0.3304638266563415,1.0,1.0,0.0,1.0,-1.736827731132507,1.7368252277374268,2.447567794661154e-06,1.3389551639556885,0.8693423867225647,0.8693423867225647,0.0,52.219276428222656,28.0,12659.962890625,-0.0,453.2166137695313,1.0,283.1499938964844,284.2998962402344,289.1496887207031,292.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,20187.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249376714229584,1.0,0.0,0.0,2.638045310974121,2.6380581855773926,4.6436329625976214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.756591796875,0.0,586.3102416992188,1895.4371337890625,0.0,155.6848907470703,0.6545571684837341,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453654408454895,0.3012572824954986,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830874919891357,0.1601954698562622,0.1521988064050674,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519729971885681,0.2073788344860077,0.145631805062294,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253760695457458,0.1261286437511444,0.1201055869460105,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765966057777405,0.155989333987236,0.7045426368713379,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214429914951324,1.0,1.0,0.0,1.0,-1.708829402923584,1.708827018737793,2.371695927649853e-06,1.3166183233261108,0.8523537516593933,0.8523537516593933,0.0,46.6856803894043,31.0,12599.6513671875,-0.0,420.4014587402344,1.0,283.1499938964844,284.2937316894531,289.2438659667969,292.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,21117.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293564319610595,1.0,0.0,0.0,2.632651805877685,2.632664680480957,4.624663745289581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.608154296875,0.0,588.1859741210938,1895.4371337890625,0.0,162.5318603515625,0.654014527797699,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453654408454895,0.3012572824954986,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830874919891357,0.1601954698562622,0.1521988064050674,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519729971885681,0.2073788344860077,0.145631805062294,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253760695457458,0.1261286437511444,0.1201055869460105,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765966057777405,0.155989333987236,0.7045426368713379,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214429914951324,1.0,1.0,0.0,1.0,-1.708829402923584,1.708827018737793,2.371695927649853e-06,1.3166183233261108,0.8523537516593933,0.8523537516593933,0.0,46.6856803894043,31.0,12599.6513671875,-0.0,420.4014587402344,1.0,283.1499938964844,284.2937316894531,289.2438659667969,292.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,21117.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293564319610595,1.0,0.0,0.0,2.632651805877685,2.632664680480957,4.624663745289581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.608154296875,0.0,588.1859741210938,1895.4371337890625,0.0,162.5318603515625,0.654014527797699,1.0,0.0,3.0,1.0,0.0
