time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678803980350494,0.2809998095035553,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056619167327881,0.1626191139221191,0.1542367786169052,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724306225776672,0.2080916166305542,0.1459455490112304,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442638874053955,0.1280848830938339,0.1217103153467178,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970340251922607,0.157291442155838,0.7089966535568237,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157063126564026,1.0,1.0,0.0,1.0,-1.694597840309143,1.694595456123352,2.3335826426773565e-06,1.3051748275756836,0.8360242247581482,0.8360242247581482,0.0,42.87982940673828,49.0,12603.05859375,-0.0,401.23583984375,1.0,283.1499938964844,284.31591796875,289.2829895019531,292.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,21330.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335694670677185,1.0,0.0,0.0,2.5788934230804443,2.5789060592651367,4.437722509464949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.66845703125,0.0,558.526611328125,1895.4371337890625,0.0,172.31358337402344,0.641888439655304,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678803980350494,0.2809998095035553,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056619167327881,0.1626191139221191,0.1542367786169052,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724306225776672,0.2080916166305542,0.1459455490112304,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442638874053955,0.1280848830938339,0.1217103153467178,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970340251922607,0.157291442155838,0.7089966535568237,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157063126564026,1.0,1.0,0.0,1.0,-1.694597840309143,1.694595456123352,2.3335826426773565e-06,1.3051748275756836,0.8360242247581482,0.8360242247581482,0.0,42.87982940673828,49.0,12603.05859375,-0.0,401.23583984375,1.0,283.1499938964844,284.31591796875,289.2829895019531,292.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,21330.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335694670677185,1.0,0.0,0.0,2.5788934230804443,2.5789060592651367,4.437722509464949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.66845703125,0.0,558.526611328125,1895.4371337890625,0.0,172.31358337402344,0.641888439655304,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801501929759979,0.280796468257904,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356616973877,0.165463775396347,0.1568259447813034,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740798830986023,0.2092193514108657,0.1466586291790008,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430240631104,0.1304365545511245,0.1238410994410514,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001342415809631,0.159085214138031,0.7165473699569702,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.90069580078125,1.0,0.3187284171581268,1.0,1.0,0.0,1.0,-1.7099199295043943,1.7099175453186035,2.3738371055515017e-06,1.3168542385101318,0.8207516670227051,0.8207516670227051,0.0,43.16359329223633,67.0,12766.783203125,-0.0,410.7886352539063,1.0,283.1499938964844,284.3675537109375,289.298828125,292.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21038.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390808701515198,1.0,0.0,0.0,2.495538711547852,2.495550632476806,4.155487545176584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.89697265625,0.0,511.5444030761719,1895.4371337890625,0.0,177.529541015625,0.6226297616958618,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801501929759979,0.280796468257904,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810356616973877,0.165463775396347,0.1568259447813034,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740798830986023,0.2092193514108657,0.1466586291790008,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430240631104,0.1304365545511245,0.1238410994410514,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001342415809631,0.159085214138031,0.7165473699569702,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.90069580078125,1.0,0.3187284171581268,1.0,1.0,0.0,1.0,-1.7099199295043943,1.7099175453186035,2.3738371055515017e-06,1.3168542385101318,0.8207516670227051,0.8207516670227051,0.0,43.16359329223633,67.0,12766.783203125,-0.0,410.7886352539063,1.0,283.1499938964844,284.3675537109375,289.298828125,292.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21038.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390808701515198,1.0,0.0,0.0,2.495538711547852,2.495550632476806,4.155487545176584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.89697265625,0.0,511.5444030761719,1895.4371337890625,0.0,177.529541015625,0.6226297616958618,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875588715076446,0.2984784543514251,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989383935928345,0.1686378866434097,0.1598699688911438,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585224151611328,0.2106994241476059,0.1477179080247879,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739039957523346,0.1330973654985427,0.126406192779541,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870609164237976,0.1610969752073288,0.7259624004364014,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.328582227230072,1.0,1.0,0.0,1.0,-1.7504479885101318,1.7504456043243408,2.483325260982383e-06,1.3485037088394165,0.8070210814476013,0.8070210814476013,0.0,47.076202392578125,85.0,13079.6943359375,-0.0,446.2077941894531,1.0,283.1499938964844,284.4470520019531,289.32196044921875,292.2659606933594,293.1499938964844,293.1499938964844,283.1499938964844,20389.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414124846458435,1.0,0.0,0.0,2.396079063415528,2.396090269088745,3.830854495845415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.3369140625,0.0,457.6698303222656,1895.4371337890625,0.0,181.1202545166016,0.6023902893066406,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875588715076446,0.2984784543514251,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989383935928345,0.1686378866434097,0.1598699688911438,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585224151611328,0.2106994241476059,0.1477179080247879,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739039957523346,0.1330973654985427,0.126406192779541,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870609164237976,0.1610969752073288,0.7259624004364014,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.328582227230072,1.0,1.0,0.0,1.0,-1.7504479885101318,1.7504456043243408,2.483325260982383e-06,1.3485037088394165,0.8070210814476013,0.8070210814476013,0.0,47.076202392578125,85.0,13079.6943359375,-0.0,446.2077941894531,1.0,283.1499938964844,284.4470520019531,289.32196044921875,292.2659606933594,293.1499938964844,293.1499938964844,283.1499938964844,20389.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414124846458435,1.0,0.0,0.0,2.396079063415528,2.396090269088745,3.830854495845415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.3369140625,0.0,457.6698303222656,1895.4371337890625,0.0,181.1202545166016,0.6023902893066406,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893835186958313,0.3125819265842438,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891725897789001,0.1703190803527832,0.1615302413702011,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469592332839966,0.2115484178066253,0.1483592838048935,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.731076717376709,0.1345189660787582,0.1278230547904968,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765913605690002,0.1621187627315521,0.7310130596160889,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355932533740997,1.0,1.0,0.0,1.0,-1.7779059410095217,1.7779033184051514,2.5592803467588965e-06,1.3699930906295776,0.8009325861930847,0.8009325861930847,0.0,50.24005126953125,85.0,13287.02734375,-0.0,472.6234436035156,1.0,283.1499938964844,284.48974609375,289.3390808105469,292.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,20204.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432514071464538,1.0,0.0,0.0,2.3558411598205566,2.355851888656616,3.703269726429426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.802490234375,0.0,437.3841857910156,1895.4371337890625,0.0,183.95291137695312,0.5933148264884949,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900062382221222,0.3294998407363891,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779255509376526,0.1720541566610336,0.1632696092128753,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342370390892029,0.2124577611684799,0.1490648239850998,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.721836507320404,0.1359896808862686,0.1293162703514099,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647534608840942,0.1631313115358352,0.736172080039978,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437526822090149,1.0,1.0,0.0,1.0,-1.809138298034668,1.8091356754302976,2.6473690013517626e-06,1.3944438695907593,0.7949414253234863,0.7949414253234863,0.0,54.16733932495117,88.0,13519.1259765625,-0.0,504.6021423339844,1.0,283.1499938964844,284.53436279296875,289.3585205078125,292.3233947753906,293.1499938964844,293.1499938964844,283.1499938964844,20014.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458518087863922,1.0,0.0,0.0,2.319328546524048,2.3193390369415283,3.589367167933233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.96875,0.0,419.413818359375,1895.4371337890625,0.0,187.9610748291016,0.5850613713264465,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895387887954712,0.3562469184398651,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633008360862732,0.1756413578987121,0.1668335348367691,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166869878768921,0.2144046872854232,0.1505489200353622,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090531587600708,0.1390291601419448,0.1323713809251785,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487982511520386,0.1651069074869156,0.7460939884185791,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569431006908417,1.0,1.0,0.0,1.0,-1.862908124923706,1.8629053831100464,2.803398047035444e-06,1.4366854429244995,0.7845085263252258,0.7845085263252258,0.0,60.86232376098633,91.0,13939.15625,-0.0,561.8482055664062,1.0,283.1499938964844,284.6200256347656,289.3973999023437,292.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,19713.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530812859535217,1.0,0.0,0.0,2.253798246383667,2.2538084983825684,3.389404810150154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.30419921875,0.0,388.61627197265625,1895.4371337890625,0.0,199.1366424560547,0.5703271627426147,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895387887954712,0.3562469184398651,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633008360862732,0.1756413578987121,0.1668335348367691,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166869878768921,0.2144046872854232,0.1505489200353622,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090531587600708,0.1390291601419448,0.1323713809251785,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487982511520386,0.1651069074869156,0.7460939884185791,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569431006908417,1.0,1.0,0.0,1.0,-1.862908124923706,1.8629053831100464,2.803398047035444e-06,1.4366854429244995,0.7845085263252258,0.7845085263252258,0.0,60.86232376098633,91.0,13939.15625,-0.0,561.8482055664062,1.0,283.1499938964844,284.6200256347656,289.3973999023437,292.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,19713.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530812859535217,1.0,0.0,0.0,2.253798246383667,2.2538084983825684,3.389404810150154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.30419921875,0.0,388.61627197265625,1895.4371337890625,0.0,199.1366424560547,0.5703271627426147,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889373481273651,0.378325492143631,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842392921448,0.1793824583292007,0.1705177426338195,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034126162528992,0.2165089398622512,0.1521264016628265,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999692320823669,0.1421974599361419,0.1355233490467071,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377988696098328,0.1671197563409805,0.7559248805046082,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368704080581665,1.0,1.0,0.0,1.0,-1.9113309383392327,1.9113279581069944,2.948240080513642e-06,1.4746114015579224,0.7756156921386719,0.7756156921386719,0.0,66.83847045898438,94.0,14325.5185546875,-0.0,615.8633422851562,1.0,283.1499938964844,284.6999816894531,289.4267578125,292.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,19459.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611067533493042,1.0,0.0,0.0,2.1977336406707764,2.1977434158325195,3.222875193387154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.861328125,0.0,363.5509948730469,1895.4371337890625,0.0,211.6416473388672,0.5577574968338013,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889373481273651,0.378325492143631,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842392921448,0.1793824583292007,0.1705177426338195,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034126162528992,0.2165089398622512,0.1521264016628265,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999692320823669,0.1421974599361419,0.1355233490467071,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377988696098328,0.1671197563409805,0.7559248805046082,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368704080581665,1.0,1.0,0.0,1.0,-1.9113309383392327,1.9113279581069944,2.948240080513642e-06,1.4746114015579224,0.7756156921386719,0.7756156921386719,0.0,66.83847045898438,94.0,14325.5185546875,-0.0,615.8633422851562,1.0,283.1499938964844,284.6999816894531,289.4267578125,292.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,19459.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611067533493042,1.0,0.0,0.0,2.1977336406707764,2.1977434158325195,3.222875193387154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.861328125,0.0,363.5509948730469,1895.4371337890625,0.0,211.6416473388672,0.5577574968338013,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886250793933868,0.3968946635723114,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475652098655701,0.1832810044288635,0.1743277013301849,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932813763618469,0.2187677472829818,0.1537958085536956,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939777731895447,0.1454957276582718,0.1387759447097778,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299729585647583,0.1692530512809753,0.7661184668540955,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563581943511963,1.956355094909668,3.086600145252305e-06,1.509816288948059,0.7682824730873108,0.7682824730873108,0.0,72.22369384765625,82.0,14694.3056640625,-0.0,667.7853393554688,1.0,283.1499938964844,284.775634765625,289.448486328125,292.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,19232.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683143556118011,1.0,0.0,0.0,2.1502254009246826,2.1502349376678467,3.0850441135044093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.9169921875,0.0,343.1485290527344,1895.4371337890625,0.0,223.0099029541016,0.5471091866493225,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886250793933868,0.3968946635723114,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475652098655701,0.1832810044288635,0.1743277013301849,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932813763618469,0.2187677472829818,0.1537958085536956,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939777731895447,0.1454957276582718,0.1387759447097778,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299729585647583,0.1692530512809753,0.7661184668540955,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793036341667175,1.0,1.0,0.0,1.0,-1.9563581943511963,1.956355094909668,3.086600145252305e-06,1.509816288948059,0.7682824730873108,0.7682824730873108,0.0,72.22369384765625,82.0,14694.3056640625,-0.0,667.7853393554688,1.0,283.1499938964844,284.775634765625,289.448486328125,292.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,19232.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683143556118011,1.0,0.0,0.0,2.1502254009246826,2.1502349376678467,3.0850441135044093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.9169921875,0.0,343.1485290527344,1895.4371337890625,0.0,223.0099029541016,0.5471091866493225,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902037978172302,0.3996899724006653,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510546445846558,0.1873158812522888,0.1781316250562667,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942942380905151,0.2211529463529586,0.1554557383060455,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979162096977234,0.1489022076129913,0.1419956982135772,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313525080680847,0.171528086066246,0.7762566208839417,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243054151535,1.0,1.0,0.0,1.0,-1.982336401939392,1.982333302497864,3.168539478792809e-06,1.5304538011550903,0.7623524069786072,0.7623524069786072,0.0,73.5548095703125,70.0,14961.05078125,-0.0,692.7351684570312,1.0,283.1499938964844,284.8384704589844,289.4671936035156,292.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,19027.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742608428001404,1.0,0.0,0.0,2.1105737686157227,2.110583066940308,2.972312529436749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.67578125,0.0,326.6667785644531,1895.4371337890625,0.0,232.51998901367188,0.5382097363471985,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902037978172302,0.3996899724006653,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510546445846558,0.1873158812522888,0.1781316250562667,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942942380905151,0.2211529463529586,0.1554557383060455,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979162096977234,0.1489022076129913,0.1419956982135772,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313525080680847,0.171528086066246,0.7762566208839417,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243054151535,1.0,1.0,0.0,1.0,-1.982336401939392,1.982333302497864,3.168539478792809e-06,1.5304538011550903,0.7623524069786072,0.7623524069786072,0.0,73.5548095703125,70.0,14961.05078125,-0.0,692.7351684570312,1.0,283.1499938964844,284.8384704589844,289.4671936035156,292.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,19027.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742608428001404,1.0,0.0,0.0,2.1105737686157227,2.110583066940308,2.972312529436749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.67578125,0.0,326.6667785644531,1895.4371337890625,0.0,232.51998901367188,0.5382097363471985,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925487339496612,0.3959499895572662,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559344172477722,0.1893865168094635,0.1800343096256256,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983113527297974,0.2223902940750122,0.156281441450119,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030310034751892,0.1506494730710983,0.1435973197221756,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349728941917419,0.1727408170700073,0.7813997864723206,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833473920822143,1.0,1.0,0.0,1.0,-1.989226222038269,1.9892230033874512,3.190558118149056e-06,1.535985231399536,0.7599583864212036,0.7599583864212036,0.0,72.8548355102539,70.0,15057.7841796875,-0.0,695.8818969726562,1.0,283.1499938964844,284.8642578125,289.4752197265625,292.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18945.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765707314014435,1.0,0.0,0.0,2.0931150913238525,2.0931241512298584,2.923341639871069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0419921875,0.0,319.6192626953125,1895.4371337890625,0.0,236.2518768310547,0.5343079566955566,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959973096847534,0.3894094228744507,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627217769622803,0.1914944946765899,0.1819464862346649,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043352961540222,0.2236575633287429,0.1571094244718551,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099142670631409,0.1524279862642288,0.1452027112245559,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403304576873779,0.1740136742591858,0.7866784334182739,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.382422387599945,1.0,1.0,0.0,1.0,-1.9929333925247192,1.9929301738739007,3.2025202472141245e-06,1.5390145778656006,0.7576050162315369,0.7576050162315369,0.0,71.4326171875,73.0,15137.546875,-0.0,694.0326538085938,1.0,283.1499938964844,284.8867492675781,289.4828491210937,292.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784024715423584,1.0,0.0,0.0,2.0778298377990723,2.077838897705078,2.880801162064017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.61669921875,0.0,313.42303466796875,1895.4371337890625,0.0,239.22781372070312,0.5308507680892944,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046098232269287,0.382414847612381,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729724049568176,0.1958533227443695,0.1859517395496368,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812250554561615,0.2263111472129821,0.1588825732469558,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195487022399902,0.1561075001955032,0.1485765427350998,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480573058128357,0.1767724454402923,0.7984152436256409,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838213384151459,1.0,1.0,0.0,1.0,-2.009608745574951,2.009605646133423,3.255809815527755e-06,1.552096605300903,0.7541325092315674,0.7541325092315674,0.0,70.2669677734375,76.0,15347.8203125,-0.0,703.5224609375,1.0,283.1499938964844,284.932861328125,289.4999389648437,292.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18677.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810263872146606,1.0,0.0,0.0,2.05151915550232,2.051527976989746,2.808306760471169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.62939453125,0.0,302.94989013671875,1895.4371337890625,0.0,243.5178375244141,0.5249043107032776,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046098232269287,0.382414847612381,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729724049568176,0.1958533227443695,0.1859517395496368,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812250554561615,0.2263111472129821,0.1588825732469558,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195487022399902,0.1561075001955032,0.1485765427350998,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480573058128357,0.1767724454402923,0.7984152436256409,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838213384151459,1.0,1.0,0.0,1.0,-2.009608745574951,2.009605646133423,3.255809815527755e-06,1.552096605300903,0.7541325092315674,0.7541325092315674,0.0,70.2669677734375,76.0,15347.8203125,-0.0,703.5224609375,1.0,283.1499938964844,284.932861328125,289.4999389648437,292.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18677.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810263872146606,1.0,0.0,0.0,2.05151915550232,2.051527976989746,2.808306760471169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.62939453125,0.0,302.94989013671875,1895.4371337890625,0.0,243.5178375244141,0.5249043107032776,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134430527687073,0.3789632022380829,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812754511833191,0.2003918141126632,0.1901625096797943,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168965339661,0.2291176170110702,0.1607880145311355,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726917028427124,0.15993332862854,0.1521261036396026,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541412711143494,0.179759532213211,0.8114118576049805,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4611511230469,285.53912353515625,1.0,0.3867319524288177,1.0,1.0,0.0,1.0,-2.032676219940185,2.032672882080078,3.3304456792393462e-06,1.5702754259109497,0.752111554145813,0.752111554145813,0.0,70.0987319946289,79.0,15607.0458984375,-0.0,721.8530883789062,1.0,283.1499938964844,284.9806213378906,289.52410888671875,292.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18507.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837376236915588,1.0,0.0,0.0,2.03184461593628,2.031853437423706,2.7547002900973894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8125,0.0,295.09112548828125,1895.4371337890625,0.0,247.98614501953125,0.5203835368156433,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134430527687073,0.3789632022380829,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812754511833191,0.2003918141126632,0.1901625096797943,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168965339661,0.2291176170110702,0.1607880145311355,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726917028427124,0.15993332862854,0.1521261036396026,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541412711143494,0.179759532213211,0.8114118576049805,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4611511230469,285.53912353515625,1.0,0.3867319524288177,1.0,1.0,0.0,1.0,-2.032676219940185,2.032672882080078,3.3304456792393462e-06,1.5702754259109497,0.752111554145813,0.752111554145813,0.0,70.0987319946289,79.0,15607.0458984375,-0.0,721.8530883789062,1.0,283.1499938964844,284.9806213378906,289.52410888671875,292.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18507.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837376236915588,1.0,0.0,0.0,2.03184461593628,2.031853437423706,2.7547002900973894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8125,0.0,295.09112548828125,1895.4371337890625,0.0,247.98614501953125,0.5203835368156433,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216695666313171,0.3785866200923919,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874081134796143,0.2047532945871353,0.1943658590316772,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.820974588394165,0.2317321896553039,0.1626741290092468,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322665452957153,0.1635420322418213,0.1556331515312194,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583017945289612,0.18256376683712,0.8244113326072693,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.390801727771759,1.0,1.0,0.0,1.0,-2.0593597888946533,2.059356451034546,3.4179602153017186e-06,1.59132182598114,0.751656711101532,0.751656711101532,0.0,70.73165893554688,82.0,15905.017578125,-0.0,746.4060668945312,1.0,283.1499938964844,285.0276794433594,289.5539245605469,292.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387074738740921,1.0,0.0,0.0,2.01900315284729,2.0190117359161377,2.7199902774555085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.236328125,0.0,289.76861572265625,1895.4371337890625,0.0,253.5389862060547,0.5173203349113464,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216695666313171,0.3785866200923919,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874081134796143,0.2047532945871353,0.1943658590316772,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.820974588394165,0.2317321896553039,0.1626741290092468,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322665452957153,0.1635420322418213,0.1556331515312194,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583017945289612,0.18256376683712,0.8244113326072693,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.390801727771759,1.0,1.0,0.0,1.0,-2.0593597888946533,2.059356451034546,3.4179602153017186e-06,1.59132182598114,0.751656711101532,0.751656711101532,0.0,70.73165893554688,82.0,15905.017578125,-0.0,746.4060668945312,1.0,283.1499938964844,285.0276794433594,289.5539245605469,292.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387074738740921,1.0,0.0,0.0,2.01900315284729,2.0190117359161377,2.7199902774555085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.236328125,0.0,289.76861572265625,1895.4371337890625,0.0,253.5389862060547,0.5173203349113464,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287821888923645,0.3815724551677704,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906165719032288,0.208750382065773,0.1982353627681732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.821544349193573,0.2340004593133926,0.1643213778734207,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349862456321716,0.166729524731636,0.1587560772895813,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597086429595947,0.1849454790353775,0.8356199860572815,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956317603588104,1.0,1.0,0.0,1.0,-2.086783170700073,2.086779832839966,3.509172074700473e-06,1.6129413843154907,0.752951979637146,0.752951979637146,0.0,72.15316009521484,85.0,16234.8037109375,-0.0,774.9652099609375,1.0,283.1499938964844,285.0723876953125,289.590576171875,292.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907149136066437,1.0,0.0,0.0,2.013458013534546,2.0134665966033936,2.705070016872924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.93017578125,0.0,287.03253173828125,1895.4371337890625,0.0,259.66778564453125,0.515802264213562,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287821888923645,0.3815724551677704,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906165719032288,0.208750382065773,0.1982353627681732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.821544349193573,0.2340004593133926,0.1643213778734207,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349862456321716,0.166729524731636,0.1587560772895813,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597086429595947,0.1849454790353775,0.8356199860572815,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956317603588104,1.0,1.0,0.0,1.0,-2.086783170700073,2.086779832839966,3.509172074700473e-06,1.6129413843154907,0.752951979637146,0.752951979637146,0.0,72.15316009521484,85.0,16234.8037109375,-0.0,774.9652099609375,1.0,283.1499938964844,285.0723876953125,289.590576171875,292.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907149136066437,1.0,0.0,0.0,2.013458013534546,2.0134665966033936,2.705070016872924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.93017578125,0.0,287.03253173828125,1895.4371337890625,0.0,259.66778564453125,0.515802264213562,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319504737854004,0.3839662969112396,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914455533027649,0.2106688618659973,0.200089156627655,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.821139931678772,0.2350641638040542,0.1650920063257217,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356444001197815,0.1682203561067581,0.1602150797843933,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596644163131714,0.1860261559486389,0.840713620185852,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982459306716919,1.0,1.0,0.0,1.0,-2.100679874420166,2.1006762981414795,3.5558412037062226e-06,1.623865842819214,0.7543714642524719,0.7543714642524719,0.0,73.07923889160156,85.0,16410.95703125,-0.0,790.4298706054688,1.0,283.1499938964844,285.0935363769531,289.61163330078125,292.7523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18053.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926730751991272,1.0,0.0,0.0,2.013392210006714,2.013400793075561,2.704893518057361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.99951171875,0.0,286.6338806152344,1895.4371337890625,0.0,262.9974670410156,0.5156285762786865,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348947644233704,0.3868095576763153,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918996214866638,0.2125520706176757,0.2019079327583313,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204074501991272,0.2360979318618774,0.1658408790826797,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359591722488403,0.1696608811616897,0.1616247147321701,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592536807060242,0.1870499849319458,0.8455458879470825,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009595513343811,1.0,1.0,0.0,1.0,-2.114675283432007,2.1146717071533203,3.6031224226462655e-06,1.6348328590393066,0.7561332583427429,0.7561332583427429,0.0,74.11626434326172,88.0,16595.54296875,-0.0,806.5655517578125,1.0,283.1499938964844,285.113525390625,289.63446044921875,292.78521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17947.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947439193725586,1.0,0.0,0.0,2.015655040740967,2.015663385391236,2.71097661652675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.96337890625,0.0,286.9933166503906,1895.4371337890625,0.0,266.54510498046875,0.515926718711853,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402190685272217,0.3935034275054931,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919966578483582,0.2162459343671798,0.2054753750562667,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182396292686462,0.2381034195423126,0.1672957688570022,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358360290527344,0.1724264025688171,0.1643328070640564,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.757635235786438,0.1889621317386627,0.8545948266983032,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066057503223419,1.0,1.0,0.0,1.0,-2.1428675651550293,2.142863750457764,3.699172566484776e-06,1.6567912101745603,0.7613139748573303,0.7613139748573303,0.0,76.44953155517578,91.0,16987.056640625,-0.0,840.5448608398438,1.0,283.1499938964844,285.1502990722656,289.6850280761719,292.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,17739.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992471098899841,1.0,0.0,0.0,2.025930166244507,2.0259387493133545,2.738686646353017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.22216796875,0.0,289.7803649902344,1895.4371337890625,0.0,274.3578491210937,0.5177724957466125,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402190685272217,0.3935034275054931,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919966578483582,0.2162459343671798,0.2054753750562667,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182396292686462,0.2381034195423126,0.1672957688570022,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358360290527344,0.1724264025688171,0.1643328070640564,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.757635235786438,0.1889621317386627,0.8545948266983032,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066057503223419,1.0,1.0,0.0,1.0,-2.1428675651550293,2.142863750457764,3.699172566484776e-06,1.6567912101745603,0.7613139748573303,0.7613139748573303,0.0,76.44953155517578,91.0,16987.056640625,-0.0,840.5448608398438,1.0,283.1499938964844,285.1502990722656,289.6850280761719,292.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,17739.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992471098899841,1.0,0.0,0.0,2.025930166244507,2.0259387493133545,2.738686646353017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.22216796875,0.0,289.7803649902344,1895.4371337890625,0.0,274.3578491210937,0.5177724957466125,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449172258377075,0.4011425077915191,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728356361389,0.2198767811059951,0.2089838981628418,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154473900794983,0.2400528490543365,0.1687133908271789,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350279092788696,0.175073891878128,0.1669289320707321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553070783615112,0.1907307654619217,0.8629991412162781,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124464690685272,1.0,1.0,0.0,1.0,-2.1711716651916504,2.1711678504943848,3.796715645876248e-06,1.6786816120147705,0.7686097025871277,0.7686097025871277,0.0,79.04375457763672,94.0,17408.78125,-0.0,876.4049682617188,1.0,283.1499938964844,285.1820068359375,289.7414245605469,292.9377136230469,293.1499938964844,293.1499938964844,283.1499938964844,17523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042539894580841,1.0,0.0,0.0,2.044561624526977,2.044570207595825,2.789290647342568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.49609375,0.0,295.57049560546875,1895.4371337890625,0.0,283.21343994140625,0.5214147567749023,1.0,0.0,3.0,1.0,0.0
