time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449172258377075,0.4011425077915191,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728356361389,0.2198767811059951,0.2089838981628418,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154473900794983,0.2400528490543365,0.1687133908271789,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350279092788696,0.175073891878128,0.1669289320707321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553070783615112,0.1907307654619217,0.8629991412162781,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124464690685272,1.0,1.0,0.0,1.0,-2.1711716651916504,2.1711678504943848,3.796715645876248e-06,1.6786816120147705,0.7686097025871277,0.7686097025871277,0.0,79.04375457763672,94.0,17408.78125,-0.0,876.4049682617188,1.0,283.1499938964844,285.1820068359375,289.7414245605469,292.9377136230469,293.1499938964844,293.1499938964844,283.1499938964844,17523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042539894580841,1.0,0.0,0.0,2.044561624526977,2.044570207595825,2.789290647342568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.49609375,0.0,295.57049560546875,1895.4371337890625,0.0,283.21343994140625,0.5214147567749023,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490826964378357,0.4093594849109649,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456687927246,0.2234709560871124,0.2124590426683426,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123072981834412,0.2419786602258682,0.1701139509677887,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338313460350037,0.1776482909917831,0.1694521605968475,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525808811187744,0.1923855543136596,0.8708967566490173,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.41839200258255,1.0,1.0,0.0,1.0,-2.199413776397705,2.1994099617004395,3.895424924849067e-06,1.700536847114563,0.7781229615211487,0.7781229615211487,0.0,81.82367706298828,97.0,17859.76953125,-0.0,913.7501220703124,1.0,283.1499938964844,285.2080993652344,289.802734375,293.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17302.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097336232662201,1.0,0.0,0.0,2.0716805458068848,2.0716891288757324,2.863775421246828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5498046875,0.0,304.56207275390625,1895.4371337890625,0.0,293.12615966796875,0.526902437210083,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490826964378357,0.4093594849109649,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456687927246,0.2234709560871124,0.2124590426683426,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123072981834412,0.2419786602258682,0.1701139509677887,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338313460350037,0.1776482909917831,0.1694521605968475,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525808811187744,0.1923855543136596,0.8708967566490173,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.41839200258255,1.0,1.0,0.0,1.0,-2.199413776397705,2.1994099617004395,3.895424924849067e-06,1.700536847114563,0.7781229615211487,0.7781229615211487,0.0,81.82367706298828,97.0,17859.76953125,-0.0,913.7501220703124,1.0,283.1499938964844,285.2080993652344,289.802734375,293.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17302.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097336232662201,1.0,0.0,0.0,2.0716805458068848,2.0716891288757324,2.863775421246828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5498046875,0.0,304.56207275390625,1895.4371337890625,0.0,293.12615966796875,0.526902437210083,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528060793876648,0.4179075062274933,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891150116920471,0.2270391285419464,0.2159124463796615,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089857697486877,0.2438910901546478,0.1715084463357925,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324325442314148,0.1801642775535583,0.1719239056110382,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496552467346191,0.1939441412687301,0.8783687949180603,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243781864643097,1.0,1.0,0.0,1.0,-2.2274482250213623,2.2274441719055176,3.995000042777974e-06,1.7223782539367676,0.7899495959281921,0.7899495959281921,0.0,84.73731994628906,100.0,18338.669921875,-0.0,952.2675170898438,1.0,283.1499938964844,285.2283020019531,289.8682556152344,293.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,17079.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156316816806793,1.0,0.0,0.0,2.107262134552002,2.1072709560394287,2.9629919140461425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.16943359375,0.0,316.9743957519531,1895.4371337890625,0.0,304.07574462890625,0.534254789352417,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528060793876648,0.4179075062274933,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891150116920471,0.2270391285419464,0.2159124463796615,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089857697486877,0.2438910901546478,0.1715084463357925,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324325442314148,0.1801642775535583,0.1719239056110382,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496552467346191,0.1939441412687301,0.8783687949180603,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243781864643097,1.0,1.0,0.0,1.0,-2.2274482250213623,2.2274441719055176,3.995000042777974e-06,1.7223782539367676,0.7899495959281921,0.7899495959281921,0.0,84.73731994628906,100.0,18338.669921875,-0.0,952.2675170898438,1.0,283.1499938964844,285.2283020019531,289.8682556152344,293.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,17079.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156316816806793,1.0,0.0,0.0,2.107262134552002,2.1072709560394287,2.9629919140461425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.16943359375,0.0,316.9743957519531,1895.4371337890625,0.0,304.07574462890625,0.534254789352417,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545212030410767,0.422261893749237,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884570360183716,0.2288147062063217,0.2176321297883987,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072769641876221,0.2448390126228332,0.1722018718719482,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.731684684753418,0.1814003437757492,0.1731404811143875,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481524348258972,0.1946906447410583,0.8819608688354492,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273715317249298,1.0,1.0,0.0,1.0,-2.241353273391724,2.241349220275879,4.04488628191757e-06,1.7332115173339844,0.7967648506164551,0.7967648506164551,0.0,86.23174285888672,100.0,18588.041015625,-0.0,971.8866577148438,1.0,283.1499938964844,285.2362365722656,289.9023742675781,293.1669921875,293.1499938964844,293.1499938964844,283.1499938964844,16969.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187203645706177,1.0,0.0,0.0,2.128157138824463,2.1281659603118896,3.022043699729693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.37548828125,0.0,324.53240966796875,1895.4371337890625,0.0,309.9335021972656,0.5386248826980591,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561432838439941,0.4266564548015594,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877808213233948,0.2305850088596344,0.2193474471569061,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055384159088135,0.2457795888185501,0.172891154885292,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309125065803528,0.1826216876506805,0.1743439137935638,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466332912445068,0.1954162418842315,0.8854613304138184,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303589761257171,1.0,1.0,0.0,1.0,-2.255170583724976,2.255166530609131,4.094690666534007e-06,1.743922472000122,0.803804337978363,0.803804337978363,0.0,87.7458724975586,103.0,18843.412109375,-0.0,991.7120971679688,1.0,283.1499938964844,285.2427062988281,289.9373474121094,293.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,16867.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218942523002624,1.0,0.0,0.0,2.1509811878204346,2.1509902477264404,3.087212974151044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.11279296875,0.0,333.0212097167969,1895.4371337890625,0.0,316.0462341308594,0.5434324741363525,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591380596160889,0.4354724287986755,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864379286766052,0.2341157644987106,0.2227679938077926,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020766973495483,0.2476409375667572,0.1742564290761947,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293484210968018,0.1850248724222183,0.1767134666442871,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436055541038513,0.19681216776371,0.8922107815742493,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362997710704803,1.0,1.0,0.0,1.0,-2.282463312149048,2.282459020614624,4.194531356915832e-06,1.7653714418411257,0.8171367645263672,0.8171367645263672,0.0,90.82518768310548,106.0,19364.015625,-0.0,1031.86279296875,1.0,283.1499938964844,285.2545166015625,290.0091247558594,293.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,16769.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284127950668335,1.0,0.0,0.0,2.198117017745972,2.1981263160705566,3.223999556212221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.54052734375,0.0,351.5907592773437,1895.4371337890625,0.0,328.9135131835937,0.5535865426063538,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591380596160889,0.4354724287986755,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864379286766052,0.2341157644987106,0.2227679938077926,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020766973495483,0.2476409375667572,0.1742564290761947,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293484210968018,0.1850248724222183,0.1767134666442871,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436055541038513,0.19681216776371,0.8922107815742493,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362997710704803,1.0,1.0,0.0,1.0,-2.282463312149048,2.282459020614624,4.194531356915832e-06,1.7653714418411257,0.8171367645263672,0.8171367645263672,0.0,90.82518768310548,106.0,19364.015625,-0.0,1031.86279296875,1.0,283.1499938964844,285.2545166015625,290.0091247558594,293.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,16769.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284127950668335,1.0,0.0,0.0,2.198117017745972,2.1981263160705566,3.223999556212221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.54052734375,0.0,351.5907592773437,1895.4371337890625,0.0,328.9135131835937,0.5535865426063538,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561837911605835,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851390838623047,0.2376434057950973,0.2261841595172882,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986958622932434,0.2494821697473526,0.1756075620651245,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277830839157104,0.1873824894428253,0.1790394037961959,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197786331177,0.1981450766324997,0.8986709713935852,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421802163124084,1.0,1.0,0.0,1.0,-2.3093364238739014,2.309332132339477,4.293955043976894e-06,1.7864195108413696,0.8308885097503662,0.8308885097503662,0.0,93.9468231201172,109.0,19898.625,-0.0,1072.6014404296875,1.0,283.1499938964844,285.2655029296875,290.0830078125,293.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,16709.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350583255290985,1.0,0.0,0.0,2.2471840381622314,2.2471935749053955,3.369540308995056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.45166015625,0.0,371.9006042480469,1895.4371337890625,0.0,342.4929504394531,0.5642765164375305,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561837911605835,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851390838623047,0.2376434057950973,0.2261841595172882,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986958622932434,0.2494821697473526,0.1756075620651245,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277830839157104,0.1873824894428253,0.1790394037961959,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197786331177,0.1981450766324997,0.8986709713935852,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421802163124084,1.0,1.0,0.0,1.0,-2.3093364238739014,2.309332132339477,4.293955043976894e-06,1.7864195108413696,0.8308885097503662,0.8308885097503662,0.0,93.9468231201172,109.0,19898.625,-0.0,1072.6014404296875,1.0,283.1499938964844,285.2655029296875,290.0830078125,293.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,16709.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350583255290985,1.0,0.0,0.0,2.2471840381622314,2.2471935749053955,3.369540308995056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.45166015625,0.0,371.9006042480469,1895.4371337890625,0.0,342.4929504394531,0.5642765164375305,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642798542976379,0.4530316591262817,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839386463165283,0.2411781102418899,0.2296054512262344,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954472303390503,0.2513092458248138,0.1769486367702484,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262617945671082,0.1897026151418686,0.1813291013240814,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377226948738098,0.199426382780075,0.9048928618431092,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479880928993225,1.0,1.0,0.0,1.0,-2.3357834815979004,2.335778951644897,4.393119979795301e-06,1.807199239730835,0.8450610637664795,0.8450610637664795,0.0,97.09464263916016,112.0,20444.638671875,-0.0,1113.8359375,1.0,283.1499938964844,285.276123046875,290.15869140625,293.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,16673.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417843222618103,1.0,0.0,0.0,2.297335624694824,2.2973456382751465,3.5216180549468845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65380859375,0.0,393.6418151855469,1895.4371337890625,0.0,356.746826171875,0.5752917528152466,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642798542976379,0.4530316591262817,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839386463165283,0.2411781102418899,0.2296054512262344,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954472303390503,0.2513092458248138,0.1769486367702484,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262617945671082,0.1897026151418686,0.1813291013240814,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377226948738098,0.199426382780075,0.9048928618431092,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479880928993225,1.0,1.0,0.0,1.0,-2.3357834815979004,2.335778951644897,4.393119979795301e-06,1.807199239730835,0.8450610637664795,0.8450610637664795,0.0,97.09464263916016,112.0,20444.638671875,-0.0,1113.8359375,1.0,283.1499938964844,285.276123046875,290.15869140625,293.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,16673.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417843222618103,1.0,0.0,0.0,2.297335624694824,2.2973456382751465,3.5216180549468845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65380859375,0.0,393.6418151855469,1895.4371337890625,0.0,356.746826171875,0.5752917528152466,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664892792701721,0.4616706669330597,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549742698669,0.2447271794080734,0.2330390512943267,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923452854156494,0.2531253695487976,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247997522354126,0.1919906884431839,0.1835878640413284,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349270582199097,0.2006642371416092,0.9109145998954772,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537177681922912,1.0,1.0,0.0,1.0,-2.3618357181549072,2.3618311882019043,4.491794243222103e-06,1.827573657035828,0.8596622347831726,0.8596622347831726,0.0,100.25405883789062,100.0,21000.142578125,-0.0,1155.5189208984375,1.0,283.1499938964844,285.286865234375,290.2357788085937,293.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,16656.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485734105110168,1.0,0.0,0.0,2.3479204177856445,2.347930669784546,3.67840982562484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.97314453125,0.0,416.5653076171875,1895.4371337890625,0.0,371.69134521484375,0.5864728093147278,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664892792701721,0.4616706669330597,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549742698669,0.2447271794080734,0.2330390512943267,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923452854156494,0.2531253695487976,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247997522354126,0.1919906884431839,0.1835878640413284,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349270582199097,0.2006642371416092,0.9109145998954772,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537177681922912,1.0,1.0,0.0,1.0,-2.3618357181549072,2.3618311882019043,4.491794243222103e-06,1.827573657035828,0.8596622347831726,0.8596622347831726,0.0,100.25405883789062,100.0,21000.142578125,-0.0,1155.5189208984375,1.0,283.1499938964844,285.286865234375,290.2357788085937,293.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,16656.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485734105110168,1.0,0.0,0.0,2.3479204177856445,2.347930669784546,3.67840982562484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.97314453125,0.0,416.5653076171875,1895.4371337890625,0.0,371.69134521484375,0.5864728093147278,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677984952926636,0.4612556397914886,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850077152252197,0.2464959919452667,0.2347065061330795,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935398817062378,0.2540169656276703,0.1789052337408065,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262988686561584,0.193111389875412,0.1846512556076049,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358004450798035,0.2012574076652526,0.9135972261428832,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543160498142242,1.0,1.0,0.0,1.0,-2.368603706359864,2.3685991764068604,4.517909928836161e-06,1.8330267667770384,0.8670851588249207,0.8670851588249207,0.0,100.36105346679688,100.0,21243.5,-0.0,1163.5960693359375,1.0,283.1499938964844,285.2896423339844,290.2745056152344,293.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16654.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519680738449096,1.0,0.0,0.0,2.3731985092163086,2.37320876121521,3.758040634238569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.13671875,0.0,428.3998718261719,1895.4371337890625,0.0,379.3853149414063,0.5920830965042114,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698429346084595,0.4576264917850494,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.788999617099762,0.2482596337795257,0.236332505941391,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965893745422363,0.2548940181732178,0.1794920563697815,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292989492416382,0.1942163705825805,0.185662567615509,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.738216757774353,0.2018410116434097,0.9160425662994384,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538096785545349,1.0,1.0,0.0,1.0,-2.371060371398926,2.371055841445923,4.527416422206443e-06,1.835009813308716,0.8745183944702148,0.8745183944702148,0.0,99.45304870605467,103.0,21454.919921875,-0.0,1162.712646484375,1.0,283.1499938964844,285.28875732421875,290.312255859375,293.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16658.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551898837089538,1.0,0.0,0.0,2.3983049392700195,2.3983154296875,3.837975270926109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.24462890625,0.0,440.4182434082031,1895.4371337890625,0.0,386.8296813964844,0.5976723432540894,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749592185020447,0.456053614616394,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937309145927429,0.2518185675144195,0.2396593987941742,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654608726501,0.2566439807415008,0.1806981265544891,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732568621635437,0.1964244991540908,0.1877299845218658,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403254508972168,0.2030446529388427,0.9212921261787416,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556260108947754,1.0,1.0,0.0,1.0,-2.3833956718444824,2.3833909034729004,4.574309969029855e-06,1.8444290161132808,0.8896049857139587,0.8896049857139587,0.0,99.41015625,106.0,21923.7890625,-0.0,1176.5946044921875,1.0,283.1499938964844,285.2904357910156,290.3857116699219,293.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608103632926941,1.0,0.0,0.0,2.447816133499145,2.447827100753784,3.9980753285817627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.49609375,0.0,464.8646240234375,1895.4371337890625,0.0,400.16015625,0.6087335348129272,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749592185020447,0.456053614616394,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937309145927429,0.2518185675144195,0.2396593987941742,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654608726501,0.2566439807415008,0.1806981265544891,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732568621635437,0.1964244991540908,0.1877299845218658,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403254508972168,0.2030446529388427,0.9212921261787416,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556260108947754,1.0,1.0,0.0,1.0,-2.3833956718444824,2.3833909034729004,4.574309969029855e-06,1.8444290161132808,0.8896049857139587,0.8896049857139587,0.0,99.41015625,106.0,21923.7890625,-0.0,1176.5946044921875,1.0,283.1499938964844,285.2904357910156,290.3857116699219,293.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608103632926941,1.0,0.0,0.0,2.447816133499145,2.447827100753784,3.9980753285817627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.49609375,0.0,464.8646240234375,1895.4371337890625,0.0,400.16015625,0.6087335348129272,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798476338386536,0.4573912918567657,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967763543128967,0.2554223239421844,0.2430590242147445,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004127144813538,0.2583857178688049,0.181921511888504,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.1986241340637207,0.1898219138383865,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410372495651245,0.2042739987373352,0.9268404841423036,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.458440899848938,1.0,1.0,0.0,1.0,-2.39973258972168,2.3997280597686768,4.637132406060118e-06,1.8570799827575684,0.9050915837287904,0.9050915837287904,0.0,100.29020690917967,109.0,22427.89453125,0.0,1198.994873046875,1.0,283.1499938964844,285.2968444824219,290.4623718261719,293.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,16701.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661592245101928,1.0,0.0,0.0,2.4962618350982666,2.4962730407714844,4.157896000833716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.83447265625,0.0,489.7332763671875,1895.4371337890625,0.0,413.2685546875,0.6225941777229309,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798476338386536,0.4573912918567657,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967763543128967,0.2554223239421844,0.2430590242147445,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004127144813538,0.2583857178688049,0.181921511888504,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.1986241340637207,0.1898219138383865,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410372495651245,0.2042739987373352,0.9268404841423036,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.458440899848938,1.0,1.0,0.0,1.0,-2.39973258972168,2.3997280597686768,4.637132406060118e-06,1.8570799827575684,0.9050915837287904,0.9050915837287904,0.0,100.29020690917967,109.0,22427.89453125,0.0,1198.994873046875,1.0,283.1499938964844,285.2968444824219,290.4623718261719,293.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,16701.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661592245101928,1.0,0.0,0.0,2.4962618350982666,2.4962730407714844,4.157896000833716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.83447265625,0.0,489.7332763671875,1895.4371337890625,0.0,413.2685546875,0.6225941777229309,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841712951660156,0.4606374204158783,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798686683177948,0.2590320408344269,0.2464984059333801,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003079295158386,0.2600906789302826,0.1831426173448562,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352888584136963,0.2007824629545211,0.1919069439172744,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407891750335693,0.2054697424173355,0.9324191212654114,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.461988240480423,1.0,1.0,0.0,1.0,-2.4184365272521973,2.4184317588806152,4.70969052912551e-06,1.871610641479492,0.9206510186195374,0.9206510186195374,0.0,101.77311706542967,112.0,23003.013671875,0.0,1226.9302978515625,1.0,283.1499938964844,285.28472900390625,290.5433959960937,294.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723722040653229,1.0,0.0,0.0,2.5760202407836914,2.5760319232940674,4.427839712661809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.908203125,0.0,534.9725341796875,1895.4371337890625,0.0,429.0359191894531,0.64158695936203,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841712951660156,0.4606374204158783,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798686683177948,0.2590320408344269,0.2464984059333801,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003079295158386,0.2600906789302826,0.1831426173448562,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352888584136963,0.2007824629545211,0.1919069439172744,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407891750335693,0.2054697424173355,0.9324191212654114,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.461988240480423,1.0,1.0,0.0,1.0,-2.4184365272521973,2.4184317588806152,4.70969052912551e-06,1.871610641479492,0.9206510186195374,0.9206510186195374,0.0,101.77311706542967,112.0,23003.013671875,0.0,1226.9302978515625,1.0,283.1499938964844,285.28472900390625,290.5433959960937,294.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723722040653229,1.0,0.0,0.0,2.5760202407836914,2.5760319232940674,4.427839712661809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.908203125,0.0,534.9725341796875,1895.4371337890625,0.0,429.0359191894531,0.64158695936203,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878401398658752,0.4653783142566681,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996723055839539,0.2626144886016845,0.2499324977397918,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799279510974884,0.2617346346378326,0.1843349933624267,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353621125221252,0.2028683274984359,0.1939445286989212,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397400140762329,0.2065845429897308,0.9377487897872924,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.466040700674057,1.0,1.0,0.0,1.0,-2.438540458679199,2.438535690307617,4.788432306668256e-06,1.8872824907302856,0.936250627040863,0.936250627040863,0.0,103.72682189941406,115.0,23608.560546875,0.0,1258.8822021484375,1.0,283.1499938964844,285.26434326171875,290.62322998046875,294.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17870.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794881343841553,1.0,0.0,0.0,2.6699635982513428,2.669976234436035,4.756680880291242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.38330078125,0.0,592.4795532226562,1895.4371337890625,0.0,447.84466552734375,0.6640408635139465,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878401398658752,0.4653783142566681,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996723055839539,0.2626144886016845,0.2499324977397918,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799279510974884,0.2617346346378326,0.1843349933624267,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353621125221252,0.2028683274984359,0.1939445286989212,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397400140762329,0.2065845429897308,0.9377487897872924,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.466040700674057,1.0,1.0,0.0,1.0,-2.438540458679199,2.438535690307617,4.788432306668256e-06,1.8872824907302856,0.936250627040863,0.936250627040863,0.0,103.72682189941406,115.0,23608.560546875,0.0,1258.8822021484375,1.0,283.1499938964844,285.26434326171875,290.62322998046875,294.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17870.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794881343841553,1.0,0.0,0.0,2.6699635982513428,2.669976234436035,4.756680880291242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.38330078125,0.0,592.4795532226562,1895.4371337890625,0.0,447.84466552734375,0.6640408635139465,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894410610198975,0.4681821167469024,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998974919319153,0.2643943130970001,0.2516448199748993,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985022664070129,0.262534886598587,0.1849203109741211,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351622581481934,0.2038814723491668,0.1949415653944015,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389799356460571,0.2071075141429901,0.9402905106544496,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682011902332306,1.0,1.0,0.0,1.0,-2.448920488357544,2.448915719985962,4.829337740375195e-06,1.8953665494918823,0.9440222382545472,0.9440222382545472,0.0,104.84153747558594,115.0,23932.177734375,0.0,1276.007080078125,1.0,283.1499938964844,285.2481384277344,290.662109375,294.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18387.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832733869552612,1.0,0.0,0.0,2.7286360263824463,2.728649139404297,4.968034090779838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.51123046875,0.0,630.855224609375,1895.4371337890625,0.0,458.1901245117188,0.6753488183021545,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908976793289185,0.4712255299091339,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999729514122009,0.2661671340465545,0.2533503472805023,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975790500640869,0.2633220851421356,0.1854958683252334,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348275184631348,0.2048735171556472,0.1959199011325836,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380870580673218,0.207607164978981,0.9427309632301332,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704274237155914,1.0,1.0,0.0,1.0,-2.4594247341156006,2.4594197273254395,4.870905286225025e-06,1.903542160987854,0.95187246799469,0.95187246799469,0.0,106.03327178955078,118.0,24230.6796875,0.0,1293.736572265625,1.0,283.1499938964844,285.23992919921875,290.6991577148437,294.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,18714.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870480895042419,1.0,0.0,0.0,2.772600650787353,2.7726142406463623,5.129417104399181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9892578125,0.0,660.3084716796875,1895.4371337890625,0.0,468.7502746582031,0.6886171102523804,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934165716171265,0.4778474569320678,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998054027557373,0.2696970403194427,0.2567536234855652,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338627576828003,0.2068032622337341,0.1978298276662826,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016035079956,0.2085421532392501,0.9473565220832824,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750232696533203,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675154089927672,0.9675154089927672,0.0,108.59691619873048,121.0,24859.892578125,0.0,1330.67724609375,1.0,283.1499938964844,285.21417236328125,290.7709045410156,294.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,19663.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946802854537964,1.0,0.0,0.0,2.880176067352295,2.880190372467041,5.535175660043024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.259765625,0.0,737.0505981445312,1895.4371337890625,0.0,490.8716430664063,0.7144019603729248,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934165716171265,0.4778474569320678,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998054027557373,0.2696970403194427,0.2567536234855652,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338627576828003,0.2068032622337341,0.1978298276662826,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016035079956,0.2085421532392501,0.9473565220832824,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750232696533203,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675154089927672,0.9675154089927672,0.0,108.59691619873048,121.0,24859.892578125,0.0,1330.67724609375,1.0,283.1499938964844,285.21417236328125,290.7709045410156,294.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,19663.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946802854537964,1.0,0.0,0.0,2.880176067352295,2.880190372467041,5.535175660043024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.259765625,0.0,737.0505981445312,1895.4371337890625,0.0,490.8716430664063,0.7144019603729248,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466136932373,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465662002563,0.2732144296169281,0.260149210691452,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153608322144,0.2663744390010834,0.1877443343400955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326331734657288,0.2086827605962753,0.1996934711933136,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.209400326013565,0.9516569972038268,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.9831896424293518,0.9831896424293518,0.0,111.34237670898438,109.0,25489.46484375,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.8388366699219,294.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,20684.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022211670875549,1.0,0.0,0.0,2.9900336265563965,2.990049123764038,5.965481477687717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.9697265625,0.0,821.536376953125,1895.4371337890625,0.0,513.782470703125,0.7407514452934265,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466136932373,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465662002563,0.2732144296169281,0.260149210691452,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153608322144,0.2663744390010834,0.1877443343400955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326331734657288,0.2086827605962753,0.1996934711933136,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.209400326013565,0.9516569972038268,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.9831896424293518,0.9831896424293518,0.0,111.34237670898438,109.0,25489.46484375,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.8388366699219,294.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,20684.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022211670875549,1.0,0.0,0.0,2.9900336265563965,2.990049123764038,5.965481477687717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.9697265625,0.0,821.536376953125,1895.4371337890625,0.0,513.782470703125,0.7407514452934265,1.0,0.0,3.0,1.0,0.0
