time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984241366386414,0.4800082743167877,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055682182312012,0.276689350605011,0.2633799910545349,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458600997925,0.267821192741394,0.1887232065200805,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608117103577,0.210488736629486,0.2013611197471618,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674675941467,0.9549230337142944,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306389331817,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105827331543,5.062271156930365e-06,1.9408425092697144,0.998729407787323,0.998729407787323,0.0,110.10065460205078,112.0,25985.8671875,0.0,1370.19482421875,1.0,283.1499938964844,285.1553649902344,290.9013366699219,294.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,21758.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093796849250793,1.0,0.0,0.0,3.100277900695801,3.100294589996338,6.413492315004987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.22314453125,0.0,912.7518920898438,1895.4371337890625,0.0,536.5477905273438,0.7672098875045776,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984241366386414,0.4800082743167877,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055682182312012,0.276689350605011,0.2633799910545349,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458600997925,0.267821192741394,0.1887232065200805,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608117103577,0.210488736629486,0.2013611197471618,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674675941467,0.9549230337142944,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306389331817,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105827331543,5.062271156930365e-06,1.9408425092697144,0.998729407787323,0.998729407787323,0.0,110.10065460205078,112.0,25985.8671875,0.0,1370.19482421875,1.0,283.1499938964844,285.1553649902344,290.9013366699219,294.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,21758.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093796849250793,1.0,0.0,0.0,3.100277900695801,3.100294589996338,6.413492315004987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.22314453125,0.0,912.7518920898438,1895.4371337890625,0.0,536.5477905273438,0.7672098875045776,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029267311096191,0.4779279828071594,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100640177726746,0.2801752090454101,0.266631543636322,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998468279838562,0.2692477405071258,0.1896979659795761,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739745557308197,0.2122777104377746,0.2030242383480072,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926842689514,0.2109455913305282,0.958248496055603,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807105541229,1.0,1.0,0.0,1.0,-2.5156707763671875,2.5156657695770264,5.09662868353189e-06,1.9473375082015991,1.0,1.0,0.0,109.79035186767578,115.0,26476.7890625,0.0,1379.7445068359375,1.0,283.1499938964844,285.12713623046875,290.9563293457031,294.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,23110.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152808427810669,1.0,0.0,0.0,3.202018976211548,3.2020366191864014,6.841339086349763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.0,0.0,1004.9368286132812,1895.4371337890625,0.0,556.0902099609375,0.791915774345398,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029267311096191,0.4779279828071594,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100640177726746,0.2801752090454101,0.266631543636322,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998468279838562,0.2692477405071258,0.1896979659795761,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739745557308197,0.2122777104377746,0.2030242383480072,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926842689514,0.2109455913305282,0.958248496055603,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807105541229,1.0,1.0,0.0,1.0,-2.5156707763671875,2.5156657695770264,5.09662868353189e-06,1.9473375082015991,1.0,1.0,0.0,109.79035186767578,115.0,26476.7890625,0.0,1379.7445068359375,1.0,283.1499938964844,285.12713623046875,290.9563293457031,294.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,23110.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152808427810669,1.0,0.0,0.0,3.202018976211548,3.2020366191864014,6.841339086349763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.0,0.0,1004.9368286132812,1895.4371337890625,0.0,556.0902099609375,0.791915774345398,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050711274147034,0.4781478345394134,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115842938423157,0.2819350659847259,0.2682868838310241,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004435300827026,0.2699652314186096,0.1901984959840774,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406025528907776,0.2131745368242263,0.2038725316524505,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389159798622131,0.211345300078392,0.960038423538208,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811761677265167,1.0,1.0,0.0,1.0,-2.521693468093872,2.521688461303711,5.121031335875159e-06,1.9519881010055544,1.0,1.0,0.0,110.05401611328124,115.0,26742.201171875,0.0,1388.5638427734375,1.0,283.1499938964844,285.1136779785156,290.9837951660156,294.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,23906.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180286765098572,1.0,0.0,0.0,3.2567005157470703,3.256718873977661,7.076995984789392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.69677734375,0.0,1057.3056640625,1895.4371337890625,0.0,565.4364013671875,0.8024965524673462,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070912480354309,0.4789468050003052,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127803802490234,0.2837077975273132,0.2699581086635589,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007147908210754,0.2706873714923858,0.1907047480344772,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411852478981018,0.2140738517045974,0.2047276049852371,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389707565307617,0.2117483615875244,0.9618718028068542,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824029207229614,1.0,1.0,0.0,1.0,-2.528498649597168,2.528493642807007,5.148684977029916e-06,1.957247376441956,1.0,1.0,0.0,110.50901794433594,118.0,26987.708984375,0.0,1399.2501220703125,1.0,283.1499938964844,285.1090393066406,291.01055908203125,294.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,24445.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207379460334778,1.0,0.0,0.0,3.293214797973633,3.2932333946228027,7.236580472635978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.46630859375,0.0,1093.2696533203125,1895.4371337890625,0.0,574.8084106445312,0.8142266273498535,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107264161109924,0.481924295425415,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286870956421,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004992008209229,0.272144466638565,0.1917395889759063,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036294937134,0.2158784717321396,0.2064609676599502,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384440898895264,0.2125542312860489,0.9656361937522888,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001579284668,2.543996334075928,5.211981715547154e-06,1.9692370891571045,1.0,1.0,0.0,111.87997436523438,121.0,27506.185546875,0.0,1425.234619140625,1.0,283.1499938964844,285.0965270996094,291.062744140625,294.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,25712.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264620184898376,1.0,0.0,0.0,3.377532720565796,3.3775525093078613,7.611889145664463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.2646484375,0.0,1179.4130859375,1895.4371337890625,0.0,595.1319580078125,0.8348782062530518,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107264161109924,0.481924295425415,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286870956421,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004992008209229,0.272144466638565,0.1917395889759063,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036294937134,0.2158784717321396,0.2064609676599502,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384440898895264,0.2125542312860489,0.9656361937522888,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001579284668,2.543996334075928,5.211981715547154e-06,1.9692370891571045,1.0,1.0,0.0,111.87997436523438,121.0,27506.185546875,0.0,1425.234619140625,1.0,283.1499938964844,285.0965270996094,291.062744140625,294.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,25712.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264620184898376,1.0,0.0,0.0,3.377532720565796,3.3775525093078613,7.611889145664463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.2646484375,0.0,1179.4130859375,1895.4371337890625,0.0,595.1319580078125,0.8348782062530518,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.613837718963623,0.4863137304782867,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153347969055176,0.2909115254878998,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995201349258423,0.2736148834228515,0.1927966028451919,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415630221366882,0.2176867574453354,0.2082153260707855,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372655868530273,0.2133464217185974,0.969433069229126,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744520187378,1.0,1.0,0.0,1.0,-2.561361074447632,2.561355829238892,5.283333393890644e-06,1.9826679229736328,1.0,1.0,0.0,113.72945404052734,124.0,28026.296875,0.0,1456.039306640625,1.0,283.1499938964844,285.08770751953125,291.1098327636719,294.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,26932.830078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325379371643066,1.0,0.0,0.0,3.45672607421875,3.456746816635132,7.973027322805137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.2548828125,0.0,1264.3353271484375,1895.4371337890625,0.0,617.5012817382812,0.8542919158935547,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.613837718963623,0.4863137304782867,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153347969055176,0.2909115254878998,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995201349258423,0.2736148834228515,0.1927966028451919,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415630221366882,0.2176867574453354,0.2082153260707855,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372655868530273,0.2133464217185974,0.969433069229126,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744520187378,1.0,1.0,0.0,1.0,-2.561361074447632,2.561355829238892,5.283333393890644e-06,1.9826679229736328,1.0,1.0,0.0,113.72945404052734,124.0,28026.296875,0.0,1456.039306640625,1.0,283.1499938964844,285.08770751953125,291.1098327636719,294.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,26932.830078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325379371643066,1.0,0.0,0.0,3.45672607421875,3.456746816635132,7.973027322805137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.2548828125,0.0,1264.3353271484375,1895.4371337890625,0.0,617.5012817382812,0.8542919158935547,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164700984954834,0.4917122423648834,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157269358634949,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980138063430786,0.2750914990901947,0.193868026137352,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409603595733643,0.2194921523332595,0.2099803984165191,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.735628604888916,0.2141139656305313,0.9731870293617249,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.5799601078033447,5.360349859984126e-06,1.9970639944076536,1.0,1.0,0.0,115.93118286132812,127.0,28542.876953125,0.0,1490.436279296875,1.0,283.1499938964844,285.0812683105469,291.150146484375,295.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,28119.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388021469116211,1.0,0.0,0.0,3.532033443450928,3.532054901123047,8.324207669829775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.7060546875,0.0,1348.7822265625,1895.4371337890625,0.0,641.4506225585938,0.8727657794952393,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164700984954834,0.4917122423648834,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157269358634949,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980138063430786,0.2750914990901947,0.193868026137352,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409603595733643,0.2194921523332595,0.2099803984165191,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.735628604888916,0.2141139656305313,0.9731870293617249,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.5799601078033447,5.360349859984126e-06,1.9970639944076536,1.0,1.0,0.0,115.93118286132812,127.0,28542.876953125,0.0,1490.436279296875,1.0,283.1499938964844,285.0812683105469,291.150146484375,295.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,28119.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388021469116211,1.0,0.0,0.0,3.532033443450928,3.532054901123047,8.324207669829775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.7060546875,0.0,1348.7822265625,1895.4371337890625,0.0,641.4506225585938,0.8727657794952393,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656951904297,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768837928772,0.2982448637485504,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961538434028625,0.276567280292511,0.1949465870857238,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400424480438232,0.221288576722145,0.2117472141981125,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336782813072205,0.2148501425981521,0.9768493175506592,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971310198307037,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441254870675039e-06,2.0120763778686523,1.0,1.0,0.0,118.3920440673828,130.0,29051.330078125,0.0,1527.5108642578125,1.0,283.1499938964844,285.076171875,291.18316650390625,295.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,29281.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451061129570007,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.66842640334653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.2021484375,0.0,1433.302978515625,1895.4371337890625,0.0,666.4900512695312,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656951904297,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768837928772,0.2982448637485504,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961538434028625,0.276567280292511,0.1949465870857238,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400424480438232,0.221288576722145,0.2117472141981125,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336782813072205,0.2148501425981521,0.9768493175506592,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971310198307037,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441254870675039e-06,2.0120763778686523,1.0,1.0,0.0,118.3920440673828,130.0,29051.330078125,0.0,1527.5108642578125,1.0,283.1499938964844,285.076171875,291.18316650390625,295.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,29281.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451061129570007,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.66842640334653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.2021484375,0.0,1433.302978515625,1895.4371337890625,0.0,666.4900512695312,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196090579032898,0.5010685920715332,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.81569904088974,0.3000905215740204,0.2856021225452423,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951349020004272,0.2773027420043945,0.1954874843358993,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395020723342896,0.2221817374229431,0.2126297503709793,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.732621967792511,0.2152050733566284,0.9786394834518432,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993028938770294,1.0,1.0,0.0,1.0,-2.609260082244873,2.6092545986175537,5.482758751895744e-06,2.0197348594665527,1.0,1.0,0.0,119.69670104980467,130.0,29311.154296875,0.0,1546.8345947265625,1.0,283.1499938964844,285.0707702636719,291.1971740722656,295.12408447265625,293.1499938964844,293.1499938964844,283.1499938964844,29987.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482724905014038,1.0,0.0,0.0,3.6474623680114746,3.647485256195069,8.877178174770961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.0869140625,0.0,1485.3885498046875,1895.4371337890625,0.0,679.431396484375,0.898291289806366,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204545497894287,0.5044218897819519,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155779242515564,0.3019397556781769,0.2873794138431549,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940662503242493,0.2780361175537109,0.1960262358188629,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389160394668579,0.2230709642171859,0.2135085016489029,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315196394920349,0.2155507057905197,0.9803878664970398,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015071630477905,1.0,1.0,0.0,1.0,-2.6192290782928467,2.619223356246948,5.524731932382565e-06,2.027450561523437,1.0,1.0,0.0,121.04324340820312,118.0,29547.521484375,0.0,1566.5797119140625,1.0,283.1499938964844,285.07183837890625,291.208740234375,295.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,30427.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513756275177002,1.0,0.0,0.0,3.674154996871948,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.42431640625,0.0,1518.2386474609375,1895.4371337890625,0.0,692.3555908203125,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231580972671509,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213680982589722,0.3056033253669739,0.2907773852348327,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983106374740601,0.2794515490531921,0.1969767957925796,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431045770645142,0.224796637892723,0.2150899171829223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345408797264099,0.2161856740713119,0.9830051064491272,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005501508712769,1.0,1.0,0.0,1.0,-2.6230733394622803,2.623067855834961,5.541505288420012e-06,2.0306921005249023,1.0,1.0,0.0,119.59327697753906,121.0,29883.24609375,0.0,1565.412841796875,1.0,283.1499938964844,285.0592346191406,291.2247314453125,295.1937561035156,293.1499938964844,293.1499938964844,283.1499938964844,31562.4609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572977066040039,1.0,0.0,0.0,3.742048501968384,3.742072582244873,9.34355398385378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.87158203125,0.0,1603.96875,1895.4371337890625,0.0,717.6958618164062,0.9243295788764954,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231580972671509,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213680982589722,0.3056033253669739,0.2907773852348327,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983106374740601,0.2794515490531921,0.1969767957925796,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431045770645142,0.224796637892723,0.2150899171829223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345408797264099,0.2161856740713119,0.9830051064491272,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005501508712769,1.0,1.0,0.0,1.0,-2.6230733394622803,2.623067855834961,5.541505288420012e-06,2.0306921005249023,1.0,1.0,0.0,119.59327697753906,121.0,29883.24609375,0.0,1565.412841796875,1.0,283.1499938964844,285.0592346191406,291.2247314453125,295.1937561035156,293.1499938964844,293.1499938964844,283.1499938964844,31562.4609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572977066040039,1.0,0.0,0.0,3.742048501968384,3.742072582244873,9.34355398385378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.87158203125,0.0,1603.96875,1895.4371337890625,0.0,717.6958618164062,0.9243295788764954,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253507733345032,0.4972555637359619,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238523602485657,0.3075092136859894,0.2925479412078857,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999833226203918,0.2801790833473205,0.1974676847457885,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448422312736511,0.2256882190704345,0.215908795595169,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356812953948975,0.2165237069129943,0.9843860864639282,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009037852287292,1.0,1.0,0.0,1.0,-2.626260042190552,2.6262543201446533,5.554709332500352e-06,2.0330278873443604,1.0,1.0,0.0,119.16706085205078,121.0,30061.50390625,0.0,1567.930419921875,1.0,283.1499938964844,285.049072265625,291.2282409667969,295.20880126953125,293.1499938964844,293.1499938964844,283.1499938964844,32280.208984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598960518836975,1.0,0.0,0.0,3.784357309341431,3.784382104873657,9.55603127295035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.1884765625,0.0,1658.9915771484375,1895.4371337890625,0.0,729.0992431640625,0.931901514530182,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.627331554889679,0.496726930141449,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255691528320312,0.3092739284038543,0.2941995859146118,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009158968925476,0.2808501124382019,0.1979292929172516,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459312081336975,0.2265108227729797,0.2166779935359954,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362435460090637,0.2168441712856292,0.9857694506645204,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015200972557068,1.0,1.0,0.0,1.0,-2.630748748779297,2.630743265151977,5.5736668400641065e-06,2.036479949951172,1.0,1.0,0.0,119.16741943359376,124.0,30220.443359375,0.0,1574.170654296875,1.0,283.1499938964844,285.0467834472656,291.229736328125,295.2200012207031,293.1499938964844,293.1499938964844,283.1499938964844,32689.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620657801628113,1.0,0.0,0.0,3.808259725570679,3.808284759521485,9.677127081886283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.58984375,0.0,1690.6258544921875,1895.4371337890625,0.0,738.7567749023438,0.9405942559242249,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307348012924194,0.4996683001518249,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270667195320129,0.3129110932350158,0.2976731956005096,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006423115730286,0.2821911871433258,0.1989029645919799,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462959885597229,0.228172555565834,0.2182975858449936,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989217758179,0.2174690663814544,0.9888044595718384,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.503484308719635,0.7576155662536621,0.7576155662536621,0.4000000059604645,1.0,-2.645207405090332,1.753597855567932,0.8916095495223999,1.1593103408813477,1.0,1.0,0.0,120.05709075927734,127.0,30452.19140625,0.0,1594.6961669921875,1.0,283.1499938964844,285.030029296875,291.2310791015625,295.2393493652344,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660495758056641,1.0,0.0,0.0,3.8729960918426514,3.873022079467773,1.0008924391513574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.6953125,0.0,1778.3165283203125,1895.4371337890625,0.0,756.81396484375,0.9554991126060486,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307348012924194,0.4996683001518249,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270667195320129,0.3129110932350158,0.2976731956005096,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006423115730286,0.2821911871433258,0.1989029645919799,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462959885597229,0.228172555565834,0.2182975858449936,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989217758179,0.2174690663814544,0.9888044595718384,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.503484308719635,0.7576155662536621,0.7576155662536621,0.4000000059604645,1.0,-2.645207405090332,1.753597855567932,0.8916095495223999,1.1593103408813477,1.0,1.0,0.0,120.05709075927734,127.0,30452.19140625,0.0,1594.6961669921875,1.0,283.1499938964844,285.030029296875,291.2310791015625,295.2393493652344,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660495758056641,1.0,0.0,0.0,3.8729960918426514,3.873022079467773,1.0008924391513574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.6953125,0.0,1778.3165283203125,1895.4371337890625,0.0,756.81396484375,0.9554991126060486,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324398517608643,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278715014457703,0.3162359297275543,0.300944983959198,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076941490173,0.2831852436065674,0.1997057497501373,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460193634033203,0.2295810431241989,0.2197496592998504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343403100967407,0.217834398150444,0.991041362285614,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765313148499,0.5152311325073242,0.5152311325073242,0.800000011920929,1.0,-2.659229278564453,1.0338486433029177,1.6253806352615356,0.4375493228435516,1.0,1.0,0.0,121.5160903930664,130.0,30762.224609375,0.0,1620.103271484375,1.0,283.05206298828125,284.9261169433594,291.2455749511719,295.2878723144531,293.1499938964844,293.1499938964844,282.75,34749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735313892364502,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.0287093346050824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.4306640625,0.0,1852.96435546875,1895.4371337890625,0.0,791.8870239257812,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324398517608643,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278715014457703,0.3162359297275543,0.300944983959198,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076941490173,0.2831852436065674,0.1997057497501373,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460193634033203,0.2295810431241989,0.2197496592998504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343403100967407,0.217834398150444,0.991041362285614,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765313148499,0.5152311325073242,0.5152311325073242,0.800000011920929,1.0,-2.659229278564453,1.0338486433029177,1.6253806352615356,0.4375493228435516,1.0,1.0,0.0,121.5160903930664,130.0,30762.224609375,0.0,1620.103271484375,1.0,283.05206298828125,284.9261169433594,291.2455749511719,295.2878723144531,293.1499938964844,293.1499938964844,282.75,34749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735313892364502,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.0287093346050824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.4306640625,0.0,1852.96435546875,1895.4371337890625,0.0,791.8870239257812,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324276328086853,0.5059606432914734,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279183506965637,0.317623496055603,0.3024223446846008,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986934185028076,0.2833923101425171,0.1999814063310623,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455472946166992,0.23006671667099,0.2203471809625625,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.733381450176239,0.2177923321723938,0.9915195107460022,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.50774085521698,0.3940389156341553,0.3940389156341553,1.0,1.0,-2.665487289428711,0.7691358327865601,1.8963514566421509,0.1717139333486557,1.0,1.0,0.0,122.4068374633789,130.0,31390.4921875,0.0,1634.0106201171875,1.0,282.7935791015625,284.7156066894531,291.30401611328125,295.4547119140625,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849152207374573,1.0,0.0,0.0,3.94244122505188,3.9424681663513184,1.0371073813075782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.6201171875,0.0,1875.701171875,1895.4371337890625,0.0,848.2546997070312,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316575407981873,0.5095935463905334,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270910978317261,0.3187635242938995,0.3036149442195892,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968106269836426,0.2833426892757416,0.2000365853309631,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442654967308044,0.2303491830825805,0.220723420381546,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316288948059082,0.2175328135490417,0.9909196496009828,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093077421188354,0.4131520092487335,0.4131520092487335,1.0,1.0,-2.6710872650146484,0.794012725353241,1.877074599266052,0.1952874511480331,1.0,1.0,0.0,123.69844818115234,133.0,31485.27734375,0.0,1647.7637939453125,1.0,282.75604248046875,284.6614074707031,291.27459716796875,295.39013671875,293.1499938964844,293.1499938964844,282.45001220703125,35253.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888997316360474,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.41015625,0.0,1893.3895263671875,1895.4371337890625,0.0,868.8684692382812,0.9732909202575684,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284083127975464,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244938254356384,0.3206354677677154,0.3056102395057678,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920220494270325,0.2828419506549835,0.1998587697744369,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408155202865601,0.2305559813976287,0.2211364358663559,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272011041641235,0.2166238576173782,0.987928867340088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124262571334839,0.4513782262802124,0.4513782262802124,1.0,1.0,-2.6804707050323486,0.8817656636238098,1.7987051010131836,0.2808851301670074,1.0,1.0,0.0,126.65119934082033,121.0,32272.18359375,0.0,1674.33349609375,1.0,282.4559631347656,284.4004211425781,291.2659606933594,295.43524169921875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005063056945801,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.841796875,0.0,1917.7589111328125,1895.4371337890625,0.0,931.6228637695312,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284083127975464,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244938254356384,0.3206354677677154,0.3056102395057678,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920220494270325,0.2828419506549835,0.1998587697744369,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408155202865601,0.2305559813976287,0.2211364358663559,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272011041641235,0.2166238576173782,0.987928867340088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124262571334839,0.4513782262802124,0.4513782262802124,1.0,1.0,-2.6804707050323486,0.8817656636238098,1.7987051010131836,0.2808851301670074,1.0,1.0,0.0,126.65119934082033,121.0,32272.18359375,0.0,1674.33349609375,1.0,282.4559631347656,284.4004211425781,291.2659606933594,295.43524169921875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005063056945801,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.841796875,0.0,1917.7589111328125,1895.4371337890625,0.0,931.6228637695312,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245113611221313,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269582390785217,0.3220637440681457,0.3070234656333923,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.281923234462738,0.1992648392915725,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418453693389893,0.230365440249443,0.2210146337747573,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270351648330688,0.2152984142303466,0.9822847843170166,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266337394714,0.4896044135093689,0.4896044135093689,1.0,1.0,-2.671451568603516,0.9528316855430604,1.7186199426651,0.3541803658008575,1.0,1.0,0.0,125.56843566894533,109.0,32887.97265625,0.0,1656.057373046875,1.0,282.1558837890625,284.1330261230469,291.2557373046875,295.46533203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087337732315063,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.8291015625,0.0,1932.3575439453125,1895.4371337890625,0.0,978.5126953125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245113611221313,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269582390785217,0.3220637440681457,0.3070234656333923,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.281923234462738,0.1992648392915725,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418453693389893,0.230365440249443,0.2210146337747573,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270351648330688,0.2152984142303466,0.9822847843170166,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266337394714,0.4896044135093689,0.4896044135093689,1.0,1.0,-2.671451568603516,0.9528316855430604,1.7186199426651,0.3541803658008575,1.0,1.0,0.0,125.56843566894533,109.0,32887.97265625,0.0,1656.057373046875,1.0,282.1558837890625,284.1330261230469,291.2557373046875,295.46533203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087337732315063,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.8291015625,0.0,1932.3575439453125,1895.4371337890625,0.0,978.5126953125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224609017372131,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336032032966614,0.3231724500656128,0.3079999089241028,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021600723267,0.2807208597660064,0.1983718127012252,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.746592104434967,0.2299023419618606,0.2204992026090622,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798198699951,0.2137056440114975,0.9747710227966307,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039393901824951,0.485818862915039,0.485818862915039,1.0,1.0,-2.648089647293091,0.9387874603271484,1.7093021869659424,0.3454969227313995,1.0,1.0,0.0,121.28038787841795,112.0,33386.25,0.0,1603.4549560546875,1.0,281.8558654785156,283.8600158691406,291.2494506835937,295.4892272949219,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145760416984558,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.62060546875,0.0,1941.070556640625,1895.4371337890625,0.0,1012.9490966796876,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
