time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224609017372131,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336032032966614,0.3231724500656128,0.3079999089241028,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021600723267,0.2807208597660064,0.1983718127012252,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.746592104434967,0.2299023419618606,0.2204992026090622,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798198699951,0.2137056440114975,0.9747710227966307,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039393901824951,0.485818862915039,0.485818862915039,1.0,1.0,-2.648089647293091,0.9387874603271484,1.7093021869659424,0.3454969227313995,1.0,1.0,0.0,121.28038787841795,112.0,33386.25,0.0,1603.4549560546875,1.0,281.8558654785156,283.8600158691406,291.2494506835937,295.4892272949219,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145760416984558,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.62060546875,0.0,1941.070556640625,1895.4371337890625,0.0,1012.9490966796876,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215879917144775,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372400403022766,0.3241748809814453,0.3088961541652679,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794502377510071,0.1974459737539291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486004829406738,0.229355588555336,0.2199310362339019,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310732007026672,0.212041825056076,0.9670578837394714,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088018417358,0.4820332825183868,0.4820332825183868,1.0,1.0,-2.631447553634644,0.9250651597976683,1.7063822746276855,0.3353082835674286,0.999174177646637,0.999174177646637,0.0,119.0512237548828,115.0,34115.41015625,0.0,1570.2265625,1.0,281.5558166503906,283.60162353515625,291.2546081542969,295.5324401855469,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202211380004883,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.375,0.0,1945.76513671875,1895.4371337890625,0.0,1047.0999755859375,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215879917144775,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372400403022766,0.3241748809814453,0.3088961541652679,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794502377510071,0.1974459737539291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486004829406738,0.229355588555336,0.2199310362339019,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310732007026672,0.212041825056076,0.9670578837394714,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088018417358,0.4820332825183868,0.4820332825183868,1.0,1.0,-2.631447553634644,0.9250651597976683,1.7063822746276855,0.3353082835674286,0.999174177646637,0.999174177646637,0.0,119.0512237548828,115.0,34115.41015625,0.0,1570.2265625,1.0,281.5558166503906,283.60162353515625,291.2546081542969,295.5324401855469,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202211380004883,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.375,0.0,1945.76513671875,1895.4371337890625,0.0,1047.0999755859375,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207322478294373,0.4976892173290252,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380987644195557,0.324653297662735,0.3093721866607666,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991124987602234,0.2788052856922149,0.1970131248235702,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487331032752991,0.2290668338537216,0.2196730971336364,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305963635444641,0.2112018167972564,0.963345468044281,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996117055416107,0.4801405072212219,0.4801405072212219,1.0,1.0,-2.6256914138793945,0.9192291498184204,1.706462264060974,0.3307194411754608,0.9963580965995787,0.9963580965995787,0.0,118.59580993652344,115.0,34866.1953125,0.0,1560.2371826171875,1.0,281.2929077148437,283.3982849121094,291.29443359375,295.6644592285156,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268842816352844,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.271484375,0.0,1945.733154296875,1895.4371337890625,0.0,1088.4915771484375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193777918815613,0.4979461431503296,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382979035377502,0.325078010559082,0.3097662031650543,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982907295227051,0.2781130373477936,0.1965244859457016,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482696771621704,0.2287375032901764,0.219360277056694,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295612692832947,0.2103282660245895,0.9594175219535828,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989581406116485,0.4802885353565216,0.4802885353565216,1.0,1.0,-2.620788812637329,0.91726553440094,1.7035233974456787,0.3298127651214599,0.9941660761833192,0.9941660761833192,0.0,118.50105285644533,118.0,34890.2890625,0.0,1553.0557861328125,1.0,281.255859375,283.349365234375,291.2655639648437,295.5887145996094,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272023320198059,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.95654296875,0.0,1943.1619873046875,1895.4371337890625,0.0,1090.4959716796875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153287887573242,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376110792160034,0.3258885145187378,0.310580849647522,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146229743957,0.1955838501453399,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463764548301697,0.2280558943748474,0.2187621295452118,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704505443573,0.9517458081245422,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984951615333557,0.4805845916271209,0.4805845916271209,1.0,1.0,-2.613840103149414,0.9149856567382812,1.6988544464111328,0.3290049433708191,0.9865712523460388,0.9865712523460388,0.0,119.03284454345705,106.0,35827.10546875,0.0,1545.882568359375,1.0,280.95587158203125,283.1103820800781,291.27752685546875,295.6551513671875,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354678273200989,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.56689453125,0.0,1931.8031005859373,1895.4371337890625,0.0,1143.4910888671875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153287887573242,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376110792160034,0.3258885145187378,0.310580849647522,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146229743957,0.1955838501453399,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463764548301697,0.2280558943748474,0.2187621295452118,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704505443573,0.9517458081245422,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984951615333557,0.4805845916271209,0.4805845916271209,1.0,1.0,-2.613840103149414,0.9149856567382812,1.6988544464111328,0.3290049433708191,0.9865712523460388,0.9865712523460388,0.0,119.03284454345705,106.0,35827.10546875,0.0,1545.882568359375,1.0,280.95587158203125,283.1103820800781,291.27752685546875,295.6551513671875,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354678273200989,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.56689453125,0.0,1931.8031005859373,1895.4371337890625,0.0,1143.4910888671875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.612505316734314,0.4972174167633056,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397303223609924,0.3263137638568878,0.3109969794750213,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965280413627625,0.2758318185806274,0.1949768215417862,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475028038024902,0.2276031374931335,0.2183349728584289,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269225120544434,0.2074720859527588,0.946822702884674,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958642721176147,0.4807622134685516,0.4807622134685516,1.0,1.0,-2.603179693222046,0.9109466075897216,1.6922330856323242,0.3275074958801269,0.9800965189933776,0.9800965189933776,0.0,117.68579864501952,106.0,36687.98046875,0.0,1525.3314208984375,1.0,280.6790771484375,282.8998413085937,291.3146057128906,295.7811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441938281059265,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5341796875,0.0,1920.56982421875,1895.4371337890625,0.0,1201.275146484375,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611050009727478,0.4930908977985382,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420947194099426,0.3265729248523712,0.3111758232116699,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981447577476501,0.2752261459827423,0.1945045590400695,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490954995155334,0.2272834777832031,0.2179735153913498,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279285788536072,0.2067196667194366,0.9431822896003724,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934054911136627,0.4808806478977203,0.4808806478977203,1.0,1.0,-2.593064308166504,0.9070324897766112,1.686031699180603,0.3258805572986603,0.97626793384552,0.97626793384552,0.0,116.13056182861328,109.0,36639.640625,0.0,1504.7523193359375,1.0,280.65594482421875,282.8695983886719,291.2861328125,295.7186889648437,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445603966712952,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.712890625,0.0,1910.8448486328125,1895.4371337890625,0.0,1203.7427978515625,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607682466506958,0.4900906980037689,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441838026046753,0.3271501064300537,0.3117086887359619,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496711015701294,0.2264535874128341,0.2171683609485626,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182487487793,0.93455171585083,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132387161255,0.4808604121208191,0.4808604121208191,1.0,1.0,-2.577428340911865,0.9006556868553162,1.6767725944519043,0.32276251912117,0.9632169604301452,0.9632169604301452,0.0,114.7151107788086,112.0,37441.48828125,0.0,1477.582763671875,1.0,280.3560485839844,282.632568359375,291.2876281738281,295.7690124511719,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527369618415833,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.62646484375,0.0,1878.8936767578125,1895.4371337890625,0.0,1259.6083984375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607682466506958,0.4900906980037689,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441838026046753,0.3271501064300537,0.3117086887359619,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496711015701294,0.2264535874128341,0.2171683609485626,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182487487793,0.93455171585083,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132387161255,0.4808604121208191,0.4808604121208191,1.0,1.0,-2.577428340911865,0.9006556868553162,1.6767725944519043,0.32276251912117,0.9632169604301452,0.9632169604301452,0.0,114.7151107788086,112.0,37441.48828125,0.0,1477.582763671875,1.0,280.3560485839844,282.632568359375,291.2876281738281,295.7690124511719,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527369618415833,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.62646484375,0.0,1878.8936767578125,1895.4371337890625,0.0,1259.6083984375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029390096664429,0.4913410544395447,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236879348755,0.3276327848434448,0.3122009932994842,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720448076725006,0.1922990530729293,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481715083122253,0.2255675941705703,0.2163614183664322,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245815396308899,0.2028596252202987,0.9259300827980042,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.489436388015747,0.4808401763439178,0.4808401763439178,1.0,1.0,-2.5668599605560303,0.8963184356689453,1.6705414056777954,0.3206523656845093,0.9476337432861328,0.9476337432861328,0.0,114.7161102294922,100.0,38271.48828125,0.0,1463.5706787109375,1.0,280.0562744140625,282.404541015625,291.29083251953125,295.8217163085937,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604346632957458,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.40673828125,0.0,1834.805419921875,1895.4371337890625,0.0,1313.6051025390625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029390096664429,0.4913410544395447,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236879348755,0.3276327848434448,0.3122009932994842,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720448076725006,0.1922990530729293,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481715083122253,0.2255675941705703,0.2163614183664322,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245815396308899,0.2028596252202987,0.9259300827980042,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.489436388015747,0.4808401763439178,0.4808401763439178,1.0,1.0,-2.5668599605560303,0.8963184356689453,1.6705414056777954,0.3206523656845093,0.9476337432861328,0.9476337432861328,0.0,114.7161102294922,100.0,38271.48828125,0.0,1463.5706787109375,1.0,280.0562744140625,282.404541015625,291.29083251953125,295.8217163085937,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604346632957458,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.40673828125,0.0,1834.805419921875,1895.4371337890625,0.0,1313.6051025390625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002911329269409,0.4883305728435516,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457498550415039,0.3278419971466064,0.3124024868011474,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.796854555606842,0.2712157666683197,0.1917207539081573,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491466999053955,0.2251028269529342,0.2159153819084167,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248555421829224,0.2018507868051529,0.921379327774048,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869912266731262,0.480830043554306,0.480830043554306,1.0,1.0,-2.556800365447998,0.8921813368797302,1.664618968963623,0.3188813626766205,0.9382696151733398,0.9382696151733398,0.0,113.50873565673828,100.0,39057.07421875,0.0,1445.0498046875,1.0,279.7952575683594,282.22076416015625,291.32525634765625,295.9522705078125,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673392653465271,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.17138671875,0.0,1808.0966796875,1895.4371337890625,0.0,1363.1546630859375,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981174111366272,0.4829372465610504,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488265872001648,0.3279885351657867,0.3124771118164062,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.7989458441734314,0.2703343629837036,0.1910572499036789,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512117028236389,0.2245941162109375,0.2153728455305099,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261273264884949,0.2007990181446075,0.9163778424263,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836886823177337,0.480895459651947,0.480895459651947,1.0,1.0,-2.5429563522338867,0.8866375088691711,1.6563187837600708,0.3164397180080414,0.929395318031311,0.929395318031311,0.0,111.49304962158205,103.0,38960.30078125,0.0,1418.2471923828125,1.0,279.756591796875,282.1777648925781,291.2945251464844,295.87213134765625,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679022312164307,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.857421875,0.0,1777.1292724609375,1895.4371337890625,0.0,1367.2401123046875,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942635536193848,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366844177246,0.328258067369461,0.3127068281173706,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685777842998504,0.1898103058338165,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519594430923462,0.223580777645111,0.2143822163343429,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725521981716156,0.1987274885177612,0.9068979024887084,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601669311523,0.4810262322425842,0.4810262322425842,1.0,1.0,-2.5246872901916504,0.8794418573379517,1.6452454328536987,0.3130389750003814,0.908528447151184,0.908528447151184,0.0,109.81643676757812,106.0,39667.609375,0.0,1387.5213623046875,1.0,279.4569396972656,281.96209716796875,291.29638671875,295.916748046875,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745783686637878,1.0,0.0,0.0,3.7864890098571777,3.7865145206451416,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.34521484375,0.0,1703.8291015625,1895.4371337890625,0.0,1416.1978759765625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942635536193848,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366844177246,0.328258067369461,0.3127068281173706,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685777842998504,0.1898103058338165,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519594430923462,0.223580777645111,0.2143822163343429,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725521981716156,0.1987274885177612,0.9068979024887084,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601669311523,0.4810262322425842,0.4810262322425842,1.0,1.0,-2.5246872901916504,0.8794418573379517,1.6452454328536987,0.3130389750003814,0.908528447151184,0.908528447151184,0.0,109.81643676757812,106.0,39667.609375,0.0,1387.5213623046875,1.0,279.4569396972656,281.96209716796875,291.29638671875,295.916748046875,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745783686637878,1.0,0.0,0.0,3.7864890098571777,3.7865145206451416,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.34521484375,0.0,1703.8291015625,1895.4371337890625,0.0,1416.1978759765625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891227722167969,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509341478347778,0.328476220369339,0.3129326403141022,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668015360832214,0.1885831207036972,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505192756652832,0.2225445061922073,0.2134183794260025,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228835225105286,0.1966420263051986,0.8976293802261353,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582457065582,0.4811570346355438,0.4811570346355438,1.0,1.0,-2.5120270252227783,0.8745235204696655,1.6375033855438232,0.3107676804065704,0.885320782661438,0.885320782661438,0.0,109.5894012451172,94.0,40357.69140625,0.0,1370.458251953125,1.0,279.157470703125,281.7604064941406,291.2998962402344,295.9625549316406,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808879375457764,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7275390625,0.0,1613.625732421875,1895.4371337890625,0.0,1463.3123779296875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891227722167969,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509341478347778,0.328476220369339,0.3129326403141022,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668015360832214,0.1885831207036972,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505192756652832,0.2225445061922073,0.2134183794260025,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228835225105286,0.1966420263051986,0.8976293802261353,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582457065582,0.4811570346355438,0.4811570346355438,1.0,1.0,-2.5120270252227783,0.8745235204696655,1.6375033855438232,0.3107676804065704,0.885320782661438,0.885320782661438,0.0,109.5894012451172,94.0,40357.69140625,0.0,1370.458251953125,1.0,279.157470703125,281.7604064941406,291.2998962402344,295.9625549316406,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808879375457764,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7275390625,0.0,1613.625732421875,1895.4371337890625,0.0,1463.3123779296875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870252847671509,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106760978699,0.3298371434211731,0.3137207925319671,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661708891391754,0.1877791434526443,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552450895309448,0.2223358899354934,0.2128260284662246,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259371876716614,0.1953276395797729,0.8899063467979431,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884531021118,0.4814589619636535,0.4814589619636535,1.0,1.0,-2.4893579483032227,0.8657874464988708,1.623570442199707,0.3071076869964599,0.86794114112854,0.86794114112854,0.0,105.8788604736328,97.0,38905.765625,0.0,1326.248291015625,1.0,279.4422607421875,282.0047912597656,291.2025146484375,295.7051086425781,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657689094543457,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205396144243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.02197265625,0.0,1519.0206298828125,1895.4371337890625,0.0,1294.1932373046875,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870252847671509,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106760978699,0.3298371434211731,0.3137207925319671,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661708891391754,0.1877791434526443,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552450895309448,0.2223358899354934,0.2128260284662246,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259371876716614,0.1953276395797729,0.8899063467979431,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884531021118,0.4814589619636535,0.4814589619636535,1.0,1.0,-2.4893579483032227,0.8657874464988708,1.623570442199707,0.3071076869964599,0.86794114112854,0.86794114112854,0.0,105.8788604736328,97.0,38905.765625,0.0,1326.248291015625,1.0,279.4422607421875,282.0047912597656,291.2025146484375,295.7051086425781,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657689094543457,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205396144243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.02197265625,0.0,1519.0206298828125,1895.4371337890625,0.0,1294.1932373046875,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895307660102844,0.4608780741691589,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864886462688446,0.3323932886123657,0.3157920837402344,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.266729861497879,0.187924638390541,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602628469467163,0.2230907082557678,0.2132432758808136,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293606400489807,0.1950666606426239,0.8872044086456299,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698486924171448,0.4817608892917633,0.4817608892917633,1.0,1.0,-2.47903823852539,0.8621421456336975,1.6168960332870483,0.3053933978080749,0.8537946343421936,0.8537946343421936,0.0,103.18190002441406,100.0,37648.7734375,0.0,1302.1175537109375,1.0,279.7411804199219,282.2760314941406,291.20721435546875,295.6030578613281,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356757879257202,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368766657440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.21484375,0.0,1431.20751953125,1895.4371337890625,0.0,1144.846435546875,0.882645308971405,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895307660102844,0.4608780741691589,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864886462688446,0.3323932886123657,0.3157920837402344,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.266729861497879,0.187924638390541,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602628469467163,0.2230907082557678,0.2132432758808136,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293606400489807,0.1950666606426239,0.8872044086456299,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698486924171448,0.4817608892917633,0.4817608892917633,1.0,1.0,-2.47903823852539,0.8621421456336975,1.6168960332870483,0.3053933978080749,0.8537946343421936,0.8537946343421936,0.0,103.18190002441406,100.0,37648.7734375,0.0,1302.1175537109375,1.0,279.7411804199219,282.2760314941406,291.20721435546875,295.6030578613281,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356757879257202,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368766657440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.21484375,0.0,1431.20751953125,1895.4371337890625,0.0,1144.846435546875,0.882645308971405,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913460850715637,0.4579994976520538,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679062724113464,0.3339294791221618,0.3171156346797943,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672494947910309,0.1882018744945526,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623782753944397,0.2236911654472351,0.2137032598257064,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307797074317932,0.1951968371868133,0.8872429728507996,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691953659057617,0.481911838054657,0.481911838054657,1.0,1.0,-2.478097915649414,0.8620364665985107,1.616061449050903,0.3053755164146423,0.8484033942222595,0.8484033942222595,0.0,102.3622817993164,100.0,36740.4453125,0.0,1297.5048828125,1.0,279.9952392578125,282.4784545898437,291.193603515625,295.4846496582031,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244701743125916,1.0,0.0,0.0,3.503777980804444,3.503800868988037,8.191556730707816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.2734375,0.0,1390.946044921875,1895.4371337890625,0.0,1073.361328125,0.8742527365684509,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5934227705001831,0.4557253420352936,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.8707579970359802,0.3356271982192993,0.3186429738998413,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8112403154373169,0.2679166495800018,0.1886179000139236,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.7643795609474182,0.2244282513856887,0.2143300324678421,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.7321265339851379,0.1954755932092666,0.8881285786628723,283.9872131347656,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.990966796875,1.0,0.4690180718898773,0.482048362493515,0.482048362493515,1.0,1.0,-2.4795138835906982,0.8628697395324707,1.6166441440582275,0.3057748079299927,0.8427737355232239,0.8427737355232239,0.0,101.78746795654295,103.0,36587.75,0.0,1296.8106689453125,1.0,280.0404052734375,282.5547790527344,291.2411499023437,295.56622314453125,293.1499938964844,293.1499938964844,280.3500061035156,37896.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205291748046875,1.0,0.0,0.0,3.469224214553833,3.469246864318848,8.030785352275416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.40869140625,0.0,1354.683349609375,1895.4371337890625,0.0,1048.98779296875,0.8664746880531311,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597687840461731,0.4533417820930481,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753565549850464,0.3392820656299591,0.3219654858112335,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140186071395874,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675027847290039,0.2261318415403366,0.2158326059579849,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340918183326721,0.1962719112634658,0.8911945223808289,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.2238464355469,1.0,0.4698359966278076,0.4823214411735534,0.4823214411735534,1.0,1.0,-2.487334728240967,0.8665714263916016,1.6207633018493652,0.3075191676616668,0.834854006767273,0.834854006767273,0.0,101.39093017578124,106.0,35636.36328125,0.0,1304.729736328125,1.0,280.3397521972656,282.8320617675781,291.2657165527344,295.5342102050781,293.1499938964844,293.1499938964844,280.6499938964844,37578.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096122860908508,1.0,0.0,0.0,3.4086740016937256,3.408696174621582,7.752901183266658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.447265625,0.0,1291.9224853515625,1895.4371337890625,0.0,983.6312255859376,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597687840461731,0.4533417820930481,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753565549850464,0.3392820656299591,0.3219654858112335,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140186071395874,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675027847290039,0.2261318415403366,0.2158326059579849,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340918183326721,0.1962719112634658,0.8911945223808289,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.2238464355469,1.0,0.4698359966278076,0.4823214411735534,0.4823214411735534,1.0,1.0,-2.487334728240967,0.8665714263916016,1.6207633018493652,0.3075191676616668,0.834854006767273,0.834854006767273,0.0,101.39093017578124,106.0,35636.36328125,0.0,1304.729736328125,1.0,280.3397521972656,282.8320617675781,291.2657165527344,295.5342102050781,293.1499938964844,293.1499938964844,280.6499938964844,37578.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096122860908508,1.0,0.0,0.0,3.4086740016937256,3.408696174621582,7.752901183266658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.447265625,0.0,1291.9224853515625,1895.4371337890625,0.0,983.6312255859376,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005573272705078,0.4531211256980896,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777382969856262,0.3419520556926727,0.324399322271347,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152398467063904,0.2706962823867798,0.1904225796461105,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.76902836561203,0.2274450659751892,0.2170101553201675,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349164485931396,0.1969567835330963,0.8940037488937378,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711280763149261,0.4825071096420288,0.4825071096420288,1.0,1.0,-2.495738983154297,0.8703508973121643,1.6253881454467771,0.3092905282974243,0.8317072987556458,0.8317072987556458,0.0,101.60055541992188,106.0,34794.77734375,0.0,1315.989013671875,1.0,280.6181030273437,283.06756591796875,291.2508850097656,295.4450988769531,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005153656005859,1.0,0.0,0.0,3.375549554824829,3.375571250915528,7.602952791785356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.02099609375,0.0,1257.7353515625,1895.4371337890625,0.0,931.6735229492188,0.8453495502471924,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018519997596741,0.4532726109027862,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787606358528137,0.3432425260543823,0.325622022151947,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157353401184082,0.2713006734848022,0.1908498257398605,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769672155380249,0.2280937880277633,0.2176245898008346,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352405786514282,0.1973062008619308,0.8955792188644409,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.471912145614624,0.4825944900512695,0.4825944900512695,1.0,1.0,-2.50053334236145,0.872472882270813,1.6280604600906372,0.3102849125862121,0.8300023674964905,0.8300023674964905,0.0,101.79583740234376,109.0,34777.48046875,0.0,1322.7642822265625,1.0,280.63916015625,283.10498046875,291.2785949707031,295.49609375,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002761721611023,1.0,0.0,0.0,3.362180471420288,3.3622019290924072,7.542847697550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.810546875,0.0,1244.20361328125,1895.4371337890625,0.0,930.339111328125,0.8422941565513611,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605769693851471,0.4549882113933563,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474670946598053,0.329549491405487,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733567953109741,0.1922517716884613,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.2302682399749755,0.2196419537067413,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357272505760193,0.1985200345516204,0.9008938670158386,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823394119739532,0.4823394119739532,1.0,1.0,-2.517803192138672,0.8791339993476868,1.63866925239563,0.312918484210968,0.828303337097168,0.828303337097168,0.0,102.81834411621094,112.0,34130.05859375,0.0,1348.7325439453125,1.0,280.938720703125,283.3800354003906,291.2885437011719,295.4630432128906,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918281674385071,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.405331530208059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.25244140625,0.0,1212.1124267578125,1895.4371337890625,0.0,884.3182373046875,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605769693851471,0.4549882113933563,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474670946598053,0.329549491405487,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733567953109741,0.1922517716884613,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.2302682399749755,0.2196419537067413,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357272505760193,0.1985200345516204,0.9008938670158386,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823394119739532,0.4823394119739532,1.0,1.0,-2.517803192138672,0.8791339993476868,1.63866925239563,0.312918484210968,0.828303337097168,0.828303337097168,0.0,102.81834411621094,112.0,34130.05859375,0.0,1348.7325439453125,1.0,280.938720703125,283.3800354003906,291.2885437011719,295.4630432128906,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918281674385071,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.405331530208059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.25244140625,0.0,1212.1124267578125,1895.4371337890625,0.0,884.3182373046875,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
