time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094545722007751,0.4579705893993377,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519418239593506,0.3337320685386657,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.275631308555603,0.1938203424215316,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720001339912415,0.232636883854866,0.2218622118234634,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.19989974796772,0.9070350527763368,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787146747112274,0.4820843636989593,0.4820843636989593,1.0,1.0,-2.538339853286743,0.8870939016342163,1.6512458324432373,0.3161344826221466,0.829719603061676,0.829719603061676,0.0,104.29924011230467,115.0,33568.1640625,0.0,1381.172607421875,1.0,281.23846435546875,283.6509704589844,291.30010986328125,295.4400634765625,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848454833030701,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537742260902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.7001953125,0.0,1195.8721923828125,1895.4371337890625,0.0,847.898193359375,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094545722007751,0.4579705893993377,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519418239593506,0.3337320685386657,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.275631308555603,0.1938203424215316,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720001339912415,0.232636883854866,0.2218622118234634,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.19989974796772,0.9070350527763368,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787146747112274,0.4820843636989593,0.4820843636989593,1.0,1.0,-2.538339853286743,0.8870939016342163,1.6512458324432373,0.3161344826221466,0.829719603061676,0.829719603061676,0.0,104.29924011230467,115.0,33568.1640625,0.0,1381.172607421875,1.0,281.23846435546875,283.6509704589844,291.30010986328125,295.4400634765625,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848454833030701,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537742260902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.7001953125,0.0,1195.8721923828125,1895.4371337890625,0.0,847.898193359375,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611168384552002,0.459890067577362,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837182521820068,0.3542413711547851,0.3358767926692962,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768199145793915,0.1946379244327545,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722640037536621,0.233869582414627,0.2230179905891418,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356522083282471,0.2006323933601379,0.9102996587753296,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808171093463897,0.48195680975914,0.48195680975914,1.0,1.0,-2.5495152473449707,0.8914415240287781,1.6580737829208374,0.3179140985012054,0.8320305943489075,0.8320305943489075,0.0,105.19110107421876,115.0,32998.390625,0.0,1399.39697265625,1.0,281.48876953125,283.8426513671875,291.275146484375,295.33673095703125,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578974723815918,1.0,0.0,0.0,3.3160738945007324,3.3160946369171143,7.337391139117244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.11962890625,0.0,1193.220703125,1895.4371337890625,0.0,818.3796997070312,0.8312685489654541,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129091382026672,0.4618772268295288,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844432830810547,0.3566364347934723,0.3381389379501343,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171409368515015,0.2780905961990356,0.1955307424068451,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725830078125,0.2351715266704559,0.2242558896541595,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.735569953918457,0.2014264315366745,0.9139026403427124,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.483058214187622,0.4816828668117523,0.4816828668117523,1.0,1.0,-2.561508655548096,0.8958742022514343,1.6656345129013062,0.3195942640304565,0.8341386318206787,0.8341386318206787,0.0,106.13268280029295,118.0,33061.4453125,0.0,1419.0478515625,1.0,281.5386657714844,283.91326904296875,291.3095397949219,295.41900634765625,293.1499938964844,293.1499938964844,281.8500061035156,35911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788822770118713,1.0,0.0,0.0,3.3196325302124023,3.319653511047364,7.353148703259649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.76220703125,0.0,1195.1416015625,1895.4371337890625,0.0,817.9227294921875,0.8318329453468323,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163092851638794,0.4663009941577911,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615932762622833,0.3427711427211761,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807802855968475,0.1973878443241119,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730626463890076,0.2379002422094345,0.2268203496932983,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352944016456604,0.2031386792659759,0.9215388298034668,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878340661525726,0.4811376631259918,0.4811376631259918,1.0,1.0,-2.5868752002716064,0.90526020526886,1.681615114212036,0.323173463344574,0.8420097827911377,0.8420097827911377,0.0,108.1998519897461,121.0,32764.5078125,0.0,1461.488525390625,1.0,281.83843994140625,284.17840576171875,291.3198547363281,295.4079895019531,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739498138427734,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911779900081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.35546875,0.0,1210.1568603515625,1895.4371337890625,0.0,793.8939819335938,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163092851638794,0.4663009941577911,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615932762622833,0.3427711427211761,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807802855968475,0.1973878443241119,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730626463890076,0.2379002422094345,0.2268203496932983,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352944016456604,0.2031386792659759,0.9215388298034668,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878340661525726,0.4811376631259918,0.4811376631259918,1.0,1.0,-2.5868752002716064,0.90526020526886,1.681615114212036,0.323173463344574,0.8420097827911377,0.8420097827911377,0.0,108.1998519897461,121.0,32764.5078125,0.0,1461.488525390625,1.0,281.83843994140625,284.17840576171875,291.3198547363281,295.4079895019531,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739498138427734,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911779900081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.35546875,0.0,1210.1568603515625,1895.4371337890625,0.0,793.8939819335938,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198713779449463,0.4709184467792511,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668609857559204,0.3477056324481964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837338149547577,0.1994362026453018,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780643463135,0.2408566027879715,0.2296064347028732,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351749539375305,0.2050674110651016,0.9301756024360656,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996335029602,0.4805915653705597,0.4805915653705597,1.0,1.0,-2.614537000656128,0.915560781955719,1.6989761590957642,0.3271615207195282,0.8532249927520752,0.8532249927520752,0.0,110.42007446289062,124.0,32531.896484375,0.0,1508.4736328125,1.0,282.1388244628906,284.4381408691406,291.3315734863281,295.40545654296875,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706266164779663,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.52587890625,0.0,1241.2506103515625,1895.4371337890625,0.0,778.0880126953125,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198713779449463,0.4709184467792511,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668609857559204,0.3477056324481964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837338149547577,0.1994362026453018,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780643463135,0.2408566027879715,0.2296064347028732,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351749539375305,0.2050674110651016,0.9301756024360656,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996335029602,0.4805915653705597,0.4805915653705597,1.0,1.0,-2.614537000656128,0.915560781955719,1.6989761590957642,0.3271615207195282,0.8532249927520752,0.8532249927520752,0.0,110.42007446289062,124.0,32531.896484375,0.0,1508.4736328125,1.0,282.1388244628906,284.4381408691406,291.3315734863281,295.40545654296875,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706266164779663,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.52587890625,0.0,1241.2506103515625,1895.4371337890625,0.0,778.0880126953125,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235936880111694,0.4756864607334137,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884551525115967,0.3723752796649933,0.3528851568698883,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868925333023071,0.2016367614269256,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744052410125732,0.2439969331026077,0.2325761616230011,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071723639965057,0.9396496415138244,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984743595123291,0.4798062741756439,0.4798062741756439,1.0,1.0,-2.6440846920013428,0.9261758327484132,1.7179088592529297,0.3310518860816955,0.8676371574401855,0.8676371574401855,0.0,112.77106475830078,127.0,32322.0234375,0.0,1559.5621337890625,1.0,282.4393310546875,284.69049072265625,291.3399658203125,295.4021911621094,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681711435317993,1.0,0.0,0.0,3.4255523681640625,3.4255740642547607,7.829870014575135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.01708984375,0.0,1287.8662109375,1895.4371337890625,0.0,766.60400390625,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235936880111694,0.4756864607334137,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884551525115967,0.3723752796649933,0.3528851568698883,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868925333023071,0.2016367614269256,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744052410125732,0.2439969331026077,0.2325761616230011,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071723639965057,0.9396496415138244,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984743595123291,0.4798062741756439,0.4798062741756439,1.0,1.0,-2.6440846920013428,0.9261758327484132,1.7179088592529297,0.3310518860816955,0.8676371574401855,0.8676371574401855,0.0,112.77106475830078,127.0,32322.0234375,0.0,1559.5621337890625,1.0,282.4393310546875,284.69049072265625,291.3399658203125,295.4021911621094,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681711435317993,1.0,0.0,0.0,3.4255523681640625,3.4255740642547607,7.829870014575135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.01708984375,0.0,1287.8662109375,1895.4371337890625,0.0,766.60400390625,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274610757827759,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556994438171,0.378083735704422,0.3582619726657867,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.290235698223114,0.2039686292409896,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377986907959,0.2473041266202926,0.2357069253921508,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353221774101257,0.2094312757253646,0.9498400688171388,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.4790210127830505,0.4790210127830505,1.0,1.0,-2.675212860107422,0.9373844265937804,1.7378283739089966,0.3351911008358001,0.8851941823959351,0.8851941823959351,0.0,115.23355865478516,130.0,32126.625,0.0,1614.4334716796875,1.0,282.7398986816406,284.93719482421875,291.34539794921875,295.396728515625,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659629106521606,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.12324117305252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.56201171875,0.0,1349.186279296875,1895.4371337890625,0.0,756.4165649414062,0.8681237101554871,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274610757827759,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556994438171,0.378083735704422,0.3582619726657867,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.290235698223114,0.2039686292409896,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377986907959,0.2473041266202926,0.2357069253921508,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353221774101257,0.2094312757253646,0.9498400688171388,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.4790210127830505,0.4790210127830505,1.0,1.0,-2.675212860107422,0.9373844265937804,1.7378283739089966,0.3351911008358001,0.8851941823959351,0.8851941823959351,0.0,115.23355865478516,130.0,32126.625,0.0,1614.4334716796875,1.0,282.7398986816406,284.93719482421875,291.34539794921875,295.396728515625,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659629106521606,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.12324117305252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.56201171875,0.0,1349.186279296875,1895.4371337890625,0.0,756.4165649414062,0.8681237101554871,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294147372245789,0.4831060469150543,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906445503234863,0.3809821307659149,0.360971450805664,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460167884827,0.2919563353061676,0.2051562070846557,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.775626540184021,0.2490041553974151,0.2373051345348358,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353732585906982,0.2106016725301742,0.955081582069397,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.50716233253479,0.4786283671855926,0.4786283671855926,1.0,1.0,-2.691170454025269,0.9431341886520386,1.7480363845825195,0.337323933839798,0.8957626819610596,0.8957626819610596,0.0,116.51913452148438,130.0,31758.564453125,0.0,1643.1156005859375,1.0,282.9945983886719,285.1263122558594,291.315185546875,295.2971496582031,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618119835853577,1.0,0.0,0.0,3.5247485637664795,3.524770975112915,8.28990550871822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.60107421875,0.0,1384.67431640625,1895.4371337890625,0.0,737.6206665039062,0.8759892582893372,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.9990000128746032,0.6314870119094849,0.4854819774627685,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.357421875,0.8915325403213501,0.3839676678180694,0.3638018667697906,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.8182727694511414,0.2937575876712799,0.2064264863729477,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.7761994004249573,0.2507725059986114,0.2389918565750122,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.7355883717536926,0.2118340134620666,0.9606866240501404,286.35748291015625,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.35968017578125,1.0,0.5101707577705383,0.4781153798103332,0.4781153798103332,1.0,1.0,-2.707715034484864,0.9488976001739502,1.7588173151016235,0.3393371701240539,0.9058607816696168,0.9058607816696168,0.0,117.78435516357422,133.0,31937.9453125,0.0,1672.8641357421875,1.0,283.04058837890625,285.17999267578125,291.3495178222656,295.38995361328125,293.1499938964844,293.1499938964844,282.75,34006.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637787580490112,1.0,0.0,0.0,3.5630695819854736,3.5630924701690674,8.471141086374701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.19580078125,0.0,1424.0252685546875,1895.4371337890625,0.0,746.4691162109375,0.8844285607337952,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322259306907654,0.492441862821579,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417126655579,0.3884095549583435,0.3685460984706878,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169879913330078,0.2959506809711456,0.208346739411354,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754760384559631,0.2532442808151245,0.241752490401268,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344005703926086,0.2133567482233047,0.969377875328064,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312222480774,0.4770894050598144,0.4770894050598144,1.0,1.0,-2.737855911254883,0.9591503739356996,1.778705596923828,0.3428565859794616,0.9201558232307434,0.9201558232307434,0.0,120.87794494628906,136.0,32948.07421875,0.0,1731.5780029296875,1.0,282.7582092285156,284.93072509765625,291.45574951171875,295.6446533203125,293.1499938964844,293.1499938964844,282.45001220703125,34176.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922345519065857,1.0,0.0,0.0,3.632113218307495,3.632136583328247,8.802621778158937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.12548828125,0.0,1499.78564453125,1895.4371337890625,0.0,886.4822998046875,0.8999785780906677,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322259306907654,0.492441862821579,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417126655579,0.3884095549583435,0.3685460984706878,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169879913330078,0.2959506809711456,0.208346739411354,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754760384559631,0.2532442808151245,0.241752490401268,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344005703926086,0.2133567482233047,0.969377875328064,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312222480774,0.4770894050598144,0.4770894050598144,1.0,1.0,-2.737855911254883,0.9591503739356996,1.778705596923828,0.3428565859794616,0.9201558232307434,0.9201558232307434,0.0,120.87794494628906,136.0,32948.07421875,0.0,1731.5780029296875,1.0,282.7582092285156,284.93072509765625,291.45574951171875,295.6446533203125,293.1499938964844,293.1499938964844,282.45001220703125,34176.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922345519065857,1.0,0.0,0.0,3.632113218307495,3.632136583328247,8.802621778158937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.12548828125,0.0,1499.78564453125,1895.4371337890625,0.0,886.4822998046875,0.8999785780906677,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295877695083618,0.5000478029251099,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885346055030823,0.3906750380992889,0.3710542917251587,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768076896667,0.2965742349624634,0.2090475857257843,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728399038314819,0.254258781671524,0.2430281192064285,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316445112228394,0.2137189358472824,0.9724249839782716,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203746557235718,0.4763096868991852,0.4763096868991852,1.0,1.0,-2.756052732467652,0.9650028944015504,1.791049838066101,0.3446555733680725,0.9281023144721984,0.9281023144721984,0.0,123.7716293334961,136.0,33803.62890625,0.0,1772.4149169921875,1.0,282.4697570800781,284.67608642578125,291.462890625,295.7493591308594,293.1499938964844,293.1499938964844,282.45001220703125,34410.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118993759155273,1.0,0.0,0.0,3.6770856380462646,3.677109479904175,9.021957225741062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.51708984375,0.0,1551.532470703125,1895.4371337890625,0.0,997.05615234375,0.9102100133895874,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283282041549683,0.5027446150779724,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874126076698303,0.3912917077541351,0.3716818392276764,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.81260085105896,0.2966751456260681,0.2091544419527053,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717282176017761,0.2544871568679809,0.2432984858751297,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305204272270203,0.2137405276298523,0.972802996635437,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216436982154846,0.476063460111618,0.476063460111618,1.0,1.0,-2.7609565258026123,0.9665059447288512,1.7944505214691162,0.3450621962547302,0.9309348464012146,0.9309348464012146,0.0,124.7506332397461,139.0,33873.82421875,0.0,1784.4425048828125,1.0,282.4581604003906,284.656494140625,291.4325561523437,295.7066650390625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135597825050354,1.0,0.0,0.0,3.690122127532959,3.690146207809448,9.086041927730548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.48583984375,0.0,1566.644775390625,1895.4371337890625,0.0,1006.8919677734376,0.913185715675354,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209673881530762,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.3933072984218597,0.3738894462585449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066377639770508,0.2965826392173767,0.2093136459589004,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.254967600107193,0.2440479546785354,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252543568611145,0.2133183181285858,0.9724268913269044,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.526572585105896,0.4749786853790283,0.4749786853790283,1.0,1.0,-2.7783474922180176,0.9714065194129944,1.806941032409668,0.3460847437381744,0.9384719133377076,0.9384719133377076,0.0,128.91871643066406,127.0,34737.74609375,0.0,1830.7138671875,1.0,282.15771484375,284.3838195800781,291.39459228515625,295.7195739746094,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248312592506409,1.0,0.0,0.0,3.7362406253814697,3.736265420913696,9.314574072050164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.12890625,0.0,1621.914794921875,1895.4371337890625,0.0,1075.6151123046875,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209673881530762,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.3933072984218597,0.3738894462585449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066377639770508,0.2965826392173767,0.2093136459589004,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.254967600107193,0.2440479546785354,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252543568611145,0.2133183181285858,0.9724268913269044,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.526572585105896,0.4749786853790283,0.4749786853790283,1.0,1.0,-2.7783474922180176,0.9714065194129944,1.806941032409668,0.3460847437381744,0.9384719133377076,0.9384719133377076,0.0,128.91871643066406,127.0,34737.74609375,0.0,1830.7138671875,1.0,282.15771484375,284.3838195800781,291.39459228515625,295.7195739746094,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248312592506409,1.0,0.0,0.0,3.7362406253814697,3.736265420913696,9.314574072050164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.12890625,0.0,1621.914794921875,1895.4371337890625,0.0,1075.6151123046875,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127427816390991,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947378695011139,0.3753606975078583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959596812725067,0.208963543176651,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666681408882141,0.2549186944961548,0.2441161423921585,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243083715438843,0.212227776646614,0.9682480692863464,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.473893940448761,0.473893940448761,1.0,1.0,-2.7747223377227783,0.9677765369415284,1.80694580078125,0.3435427546501159,0.9427350163459778,0.9427350163459778,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.4925537109373,1.0,281.8574523925781,284.1083374023437,291.3827819824219,295.745849609375,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314716339111328,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178225077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.47412109375,0.0,1664.2569580078125,1895.4371337890625,0.0,1117.654052734375,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127427816390991,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947378695011139,0.3753606975078583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959596812725067,0.208963543176651,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666681408882141,0.2549186944961548,0.2441161423921585,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243083715438843,0.212227776646614,0.9682480692863464,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.473893940448761,0.473893940448761,1.0,1.0,-2.7747223377227783,0.9677765369415284,1.80694580078125,0.3435427546501159,0.9427350163459778,0.9427350163459778,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.4925537109373,1.0,281.8574523925781,284.1083374023437,291.3827819824219,295.745849609375,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314716339111328,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178225077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.47412109375,0.0,1664.2569580078125,1895.4371337890625,0.0,1117.654052734375,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095467805862427,0.5105639696121216,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861898183822632,0.3953516185283661,0.3759451806545257,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078949451446533,0.2955650389194488,0.2086875140666961,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684755325317383,0.2547961175441742,0.2439969182014465,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252944707870483,0.2115499824285507,0.9652132391929626,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234102606773376,0.4733515381813049,0.4733515381813049,1.0,1.0,-2.766672849655152,0.9634554982185364,1.8032172918319704,0.3410736918449402,0.94323992729187,0.94323992729187,0.0,127.32167053222656,115.0,36185.27734375,0.0,1805.2567138671875,1.0,281.5979919433594,283.9037170410156,291.4185485839844,295.8709411621094,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373841762542725,1.0,0.0,0.0,3.7832319736480713,3.783257246017456,9.550348067932646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.25439453125,0.0,1680.836181640625,1895.4371337890625,0.0,1156.0218505859375,0.9346140027046204,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.607016384601593,0.5048549771308899,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899586200714111,0.3958765268325805,0.3763755857944488,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104272484779358,0.2950956225395202,0.2083126008510589,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711262106895447,0.254599392414093,0.2437543869018554,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269769906997681,0.2108020782470703,0.961599826812744,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375386238098,0.4730745553970337,0.4730745553970337,1.0,1.0,-2.7552502155303955,0.9582692384719848,1.7969809770584106,0.338482528924942,0.9441843032836914,0.9441843032836914,0.0,125.19129943847656,103.0,36160.80859375,0.0,1777.8743896484375,1.0,281.5572204589844,283.8399658203125,291.39373779296875,295.7968444824219,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371327638626099,1.0,0.0,0.0,3.7930784225463854,3.793103694915772,9.600125849829055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.64892578125,0.0,1693.6519775390625,1895.4371337890625,0.0,1154.37255859375,0.9369483590126038,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040855050086975,0.488285094499588,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967870771884918,0.3770957291126251,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966377258301,0.2940498888492584,0.2074765563011169,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792150378227234,0.2540928721427917,0.243129163980484,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714396476746,0.209260493516922,0.953880488872528,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124440789222717,0.4725205302238464,0.4725205302238464,1.0,1.0,-2.7251782417297363,0.9450618028640748,1.7801164388656616,0.332044243812561,0.9425017833709716,0.9425017833709716,0.0,119.23401641845705,106.0,36737.70703125,0.0,1705.156005859375,1.0,281.2570495605469,283.569091796875,291.4123229980469,295.85162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425437927246094,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.26513671875,0.0,1709.9093017578125,1895.4371337890625,0.0,1190.2071533203125,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040855050086975,0.488285094499588,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967870771884918,0.3770957291126251,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966377258301,0.2940498888492584,0.2074765563011169,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792150378227234,0.2540928721427917,0.243129163980484,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714396476746,0.209260493516922,0.953880488872528,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124440789222717,0.4725205302238464,0.4725205302238464,1.0,1.0,-2.7251782417297363,0.9450618028640748,1.7801164388656616,0.332044243812561,0.9425017833709716,0.9425017833709716,0.0,119.23401641845705,106.0,36737.70703125,0.0,1705.156005859375,1.0,281.2570495605469,283.569091796875,291.4123229980469,295.85162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425437927246094,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.26513671875,0.0,1709.9093017578125,1895.4371337890625,0.0,1190.2071533203125,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602334201335907,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929008901119232,0.2066140174865722,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835962176322937,0.2534882128238678,0.2424724698066711,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.207736924290657,0.9465284943580629,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791213989258,0.4719665050506592,0.4719665050506592,1.0,1.0,-2.7041614055633545,0.9355382919311525,1.7686232328414917,0.3269592821598053,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.10546875,0.0,1658.6719970703125,1.0,280.95703125,283.3141174316406,291.43670654296875,295.9151306152344,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475973129272461,1.0,0.0,0.0,3.805269479751587,3.805294990539551,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.45703125,0.0,1712.9149169921875,1895.4371337890625,0.0,1224.3094482421875,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602334201335907,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929008901119232,0.2066140174865722,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835962176322937,0.2534882128238678,0.2424724698066711,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.207736924290657,0.9465284943580629,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791213989258,0.4719665050506592,0.4719665050506592,1.0,1.0,-2.7041614055633545,0.9355382919311525,1.7686232328414917,0.3269592821598053,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.10546875,0.0,1658.6719970703125,1.0,280.95703125,283.3141174316406,291.43670654296875,295.9151306152344,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475973129272461,1.0,0.0,0.0,3.805269479751587,3.805294990539551,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.45703125,0.0,1712.9149169921875,1895.4371337890625,0.0,1224.3094482421875,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599262535572052,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.91025710105896,0.398263931274414,0.3783894777297973,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916917502880096,0.2057584077119827,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126722335815,0.2528223991394043,0.2418249398469925,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735116720199585,0.2061962783336639,0.9395124912261964,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721139073371887,0.4721139073371887,1.0,1.0,-2.69076943397522,0.9303989410400392,1.7603703737258911,0.3246972262859344,0.93082594871521,0.93082594871521,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.9312744140625,1.0,280.6570739746094,283.07421875,291.4712829589844,295.999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537968516349792,1.0,0.0,0.0,3.7951972484588623,3.795222759246826,9.610854476704844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.84228515625,0.0,1703.0736083984375,1895.4371337890625,0.0,1266.9637451171875,0.9379960298538208,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599262535572052,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.91025710105896,0.398263931274414,0.3783894777297973,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916917502880096,0.2057584077119827,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126722335815,0.2528223991394043,0.2418249398469925,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735116720199585,0.2061962783336639,0.9395124912261964,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721139073371887,0.4721139073371887,1.0,1.0,-2.69076943397522,0.9303989410400392,1.7603703737258911,0.3246972262859344,0.93082594871521,0.93082594871521,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.9312744140625,1.0,280.6570739746094,283.07421875,291.4712829589844,295.999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537968516349792,1.0,0.0,0.0,3.7951972484588623,3.795222759246826,9.610854476704844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.84228515625,0.0,1703.0736083984375,1895.4371337890625,0.0,1266.9637451171875,0.9379960298538208,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944312214851379,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988649845123291,0.3789904117584228,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904073297977447,0.2048866301774978,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.783491313457489,0.2520840764045715,0.2411575317382812,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329870462417603,0.2045691758394241,0.9323937892913818,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.4722612798213959,0.4722612798213959,1.0,1.0,-2.6821084022521973,0.9272037148475648,1.7549046277999878,0.3233518600463867,0.9211273789405824,0.9211273789405824,0.0,114.34911346435548,115.0,39220.41015625,0.0,1620.241943359375,1.0,280.357177734375,282.8429870605469,291.5079345703125,296.0892028808594,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608186364173889,1.0,0.0,0.0,3.7742083072662354,3.77423357963562,9.504844911134568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.0,0.0,1680.353271484375,1895.4371337890625,0.0,1316.3330078125,0.9334735870361328,1.0,0.0,3.0,1.0,0.0
