time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944312214851379,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988649845123291,0.3789904117584228,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904073297977447,0.2048866301774978,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.783491313457489,0.2520840764045715,0.2411575317382812,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329870462417603,0.2045691758394241,0.9323937892913818,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.4722612798213959,0.4722612798213959,1.0,1.0,-2.6821084022521973,0.9272037148475648,1.7549046277999878,0.3233518600463867,0.9211273789405824,0.9211273789405824,0.0,114.34911346435548,115.0,39220.41015625,0.0,1620.241943359375,1.0,280.357177734375,282.8429870605469,291.5079345703125,296.0892028808594,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608186364173889,1.0,0.0,0.0,3.7742083072662354,3.77423357963562,9.504844911134568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.0,0.0,1680.353271484375,1895.4371337890625,0.0,1316.3330078125,0.9334735870361328,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913694500923157,0.4781521558761596,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093883633613586,0.3991400897502899,0.3793037533760071,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197300434112549,0.2897498309612274,0.2044636011123657,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822730541229248,0.2516974210739136,0.2408336400985717,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313913702964783,0.203721821308136,0.9288015961647034,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039696097373962,0.4723349809646606,0.4723349809646606,1.0,1.0,-2.679110288619995,0.9261417388916016,1.752968668937683,0.3229241371154785,0.9147661328315736,0.9147661328315736,0.0,114.67581176757812,115.0,40062.66015625,0.0,1617.4659423828125,1.0,280.09820556640625,282.6622314453125,291.557373046875,296.2366027832031,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673784852027893,1.0,0.0,0.0,3.7596161365509033,3.759641408920288,9.431490184397262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07373046875,0.0,1664.3929443359375,1895.4371337890625,0.0,1363.4390869140625,0.9302738904953004,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.9990000128746032,0.5878258943557739,0.4804711043834686,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.9079715013504028,0.3993553519248962,0.3795225620269775,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.8178791403770447,0.2890433371067047,0.203984335064888,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7805584669113159,0.2512677907943725,0.2404508143663406,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.729358971118927,0.2028186321258545,0.9249147176742554,284.1562194824219,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1552124023437,1.0,0.5040289163589478,0.4722504019737243,0.4722504019737243,1.0,1.0,-2.676452398300171,0.9249290227890016,1.7515233755111694,0.322278767824173,0.9089633226394652,0.9089633226394652,0.0,115.24024200439452,103.0,40097.15234375,0.0,1616.2635498046875,1.0,280.057373046875,282.620361328125,291.54473876953125,296.1798095703125,293.1499938964844,293.1499938964844,279.75,36900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66794753074646,1.0,0.0,0.0,3.741690397262573,3.741715431213379,9.341766258330608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.90380859375,0.0,1644.4954833984375,1895.4371337890625,0.0,1367.56884765625,0.9263850450515748,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811989307403564,0.4738132059574127,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129301309585572,0.3996863663196563,0.3798051178455353,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201296925544739,0.2875612378120422,0.202923372387886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832589745521545,0.2503344714641571,0.239529475569725,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009126842021942,0.91620135307312,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709589958191,0.4720812737941742,0.4720812737941742,1.0,1.0,-2.655960321426392,0.916321873664856,1.7396384477615356,0.3184745907783508,0.8942219614982605,0.8942219614982605,0.0,112.65048217773438,91.0,40772.50390625,0.0,1575.5927734375,1.0,279.7576599121094,282.396240234375,291.5805053710937,296.2627868652344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744934916496277,1.0,0.0,0.0,3.696431398391724,3.696455955505371,9.11713925688673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.11767578125,0.0,1594.8843994140625,1895.4371337890625,0.0,1415.5697021484375,0.916482388973236,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811989307403564,0.4738132059574127,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129301309585572,0.3996863663196563,0.3798051178455353,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201296925544739,0.2875612378120422,0.202923372387886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832589745521545,0.2503344714641571,0.239529475569725,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009126842021942,0.91620135307312,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709589958191,0.4720812737941742,0.4720812737941742,1.0,1.0,-2.655960321426392,0.916321873664856,1.7396384477615356,0.3184745907783508,0.8942219614982605,0.8942219614982605,0.0,112.65048217773438,91.0,40772.50390625,0.0,1575.5927734375,1.0,279.7576599121094,282.396240234375,291.5805053710937,296.2627868652344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744934916496277,1.0,0.0,0.0,3.696431398391724,3.696455955505371,9.11713925688673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.11767578125,0.0,1594.8843994140625,1895.4371337890625,0.0,1415.5697021484375,0.916482388973236,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797376036643982,0.460290253162384,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923738420009613,0.400939792394638,0.3804434537887573,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602920532227,0.2871799767017364,0.2022920548915863,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904552817344666,0.2502027451992035,0.2389887869358062,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353354692459106,0.1999168843030929,0.9098238945007324,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.492679625749588,0.471939206123352,0.471939206123352,1.0,1.0,-2.631408214569092,0.9061524271965028,1.725255846977234,0.3137918710708618,0.8864662051200867,0.8864662051200867,0.0,108.05487060546876,91.0,39507.42578125,0.0,1520.92529296875,1.0,280.0362548828125,282.6124267578125,291.5056457519531,296.03277587890625,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534623503684998,1.0,0.0,0.0,3.6573798656463614,3.657403945922852,8.925517249736004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.0185546875,0.0,1550.55224609375,1895.4371337890625,0.0,1264.6396484375,0.9077829718589784,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799466371536255,0.4568454325199127,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266887307167052,0.4012833833694458,0.3807005882263183,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511898040771,0.2872033417224884,0.2022604197263717,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924837470054626,0.2502571940422058,0.2389781773090362,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368515133857727,0.1998161077499389,0.909041464328766,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912667572498321,0.471912145614624,0.471912145614624,1.0,1.0,-2.626587390899658,0.9041572213172911,1.7224301099777222,0.3128741383552551,0.884826123714447,0.884826123714447,0.0,106.95216369628906,94.0,39430.5546875,0.0,1509.4036865234375,1.0,280.0423583984375,282.6209411621094,291.5181579589844,296.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511111855506897,1.0,0.0,0.0,3.6500768661499023,3.65010118484497,8.889908826859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.865234375,0.0,1542.4090576171875,1895.4371337890625,0.0,1248.3765869140625,0.906147837638855,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832880735397339,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.404192566871643,0.3830339610576629,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880263328552246,0.2025561034679412,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011007905006409,0.2511855661869049,0.239504724740982,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963682174683,0.1998508274555206,0.9073675870895386,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720959365367889,0.4720959365367889,1.0,1.0,-2.612485408782959,0.8988275527954102,1.7136578559875488,0.3104108273983001,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.35546875,0.0,1472.3978271484375,1.0,280.3415832519531,282.8709716796875,291.562744140625,295.9880676269531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292700171470642,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.694390771779581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.3701171875,0.0,1496.6485595703125,1895.4371337890625,0.0,1103.5911865234375,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832880735397339,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.404192566871643,0.3830339610576629,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880263328552246,0.2025561034679412,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011007905006409,0.2511855661869049,0.239504724740982,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963682174683,0.1998508274555206,0.9073675870895386,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720959365367889,0.4720959365367889,1.0,1.0,-2.612485408782959,0.8988275527954102,1.7136578559875488,0.3104108273983001,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.35546875,0.0,1472.3978271484375,1.0,280.3415832519531,282.8709716796875,291.562744140625,295.9880676269531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292700171470642,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.694390771779581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.3701171875,0.0,1496.6485595703125,1895.4371337890625,0.0,1103.5911865234375,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878024697303772,0.4348545372486114,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078413844108581,0.3862214386463165,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894982099533081,0.2034163326025009,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079954385757446,0.2527234852313995,0.2407379746437072,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005977779626846,0.909598469734192,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078424930572,0.4722796976566314,0.4722796976566314,1.0,1.0,-2.610938549041748,0.898564875125885,1.7123736143112185,0.3103713393211365,0.8749014139175415,0.8749014139175415,0.0,100.58423614501952,100.0,37289.29296875,0.0,1459.8779296875,1.0,280.6412658691406,283.1268920898437,291.6363220214844,295.9955749511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141675114631653,1.0,0.0,0.0,3.578711032867432,3.578734397888184,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.85205078125,0.0,1461.200439453125,1895.4371337890625,0.0,1010.5106811523438,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878024697303772,0.4348545372486114,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078413844108581,0.3862214386463165,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894982099533081,0.2034163326025009,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079954385757446,0.2527234852313995,0.2407379746437072,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005977779626846,0.909598469734192,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078424930572,0.4722796976566314,0.4722796976566314,1.0,1.0,-2.610938549041748,0.898564875125885,1.7123736143112185,0.3103713393211365,0.8749014139175415,0.8749014139175415,0.0,100.58423614501952,100.0,37289.29296875,0.0,1459.8779296875,1.0,280.6412658691406,283.1268920898437,291.6363220214844,295.9955749511719,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141675114631653,1.0,0.0,0.0,3.578711032867432,3.578734397888184,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.85205078125,0.0,1461.200439453125,1895.4371337890625,0.0,1010.5106811523438,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901883840560913,0.4319199025630951,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535175561904908,0.4098312258720398,0.3879880905151367,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455831408500671,0.2903743982315063,0.2039588540792465,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.810666024684906,0.2536332309246063,0.2415099591016769,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506434321403503,0.2011250406503677,0.911560356616974,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852332770824432,0.4723715782165527,0.4723715782165527,1.0,1.0,-2.6134684085845947,0.8997642397880554,1.7137041091918943,0.3109626770019531,0.8747737407684326,0.8747737407684326,0.0,99.91498565673828,100.0,36452.79296875,0.0,1460.28271484375,1.0,280.8966064453125,283.31805419921875,291.63995361328125,295.9056091308594,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054747104644775,1.0,0.0,0.0,3.567185878753662,3.567209243774414,8.490725349474815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0068359375,0.0,1447.677001953125,1895.4371337890625,0.0,959.71142578125,0.8873204588890076,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9990000128746032,0.5926709175109863,0.4296674132347107,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9570223093032836,0.4119473695755005,0.3899304866790771,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8478630781173706,0.2913583517074585,0.2046114653348922,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8130329251289368,0.2546437978744507,0.2424148917198181,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7525843381881714,0.2017479091882705,0.9141141176223756,284.7759704589844,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787475585937,1.0,0.4855964183807373,0.4723204970359802,0.4723204970359802,1.0,1.0,-2.618032693862915,0.9015293717384338,1.7165031433105469,0.3116708397865295,0.8743069171905518,0.8743069171905518,0.0,99.49451446533205,118.0,36402.5078125,0.0,1464.5245361328125,1.0,280.9410095214844,283.3809509277344,291.7023620605469,296.00994873046875,293.1499938964844,293.1499938964844,281.25,36499.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032779216766357,1.0,0.0,0.0,3.5591349601745605,3.5591583251953125,8.452442443740438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.716796875,0.0,1438.0482177734375,1895.4371337890625,0.0,947.2061157226562,0.8853839039802551,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957873463630676,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.951960265636444,0.4164212048053741,0.3941538333892822,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935265004634857,0.206146240234375,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085925579071045,0.2568656206130981,0.2445483058691024,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783032417297,0.2031621038913726,0.9206970930099488,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.4722183048725128,0.4722183048725128,1.0,1.0,-2.6487255096435547,0.9137435555458068,1.7349820137023926,0.3166978657245636,0.8768027424812317,0.8768027424812317,0.0,103.40119934082033,136.0,35783.12109375,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7596130371094,296.0257568359375,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942027568817139,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892196798173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.361328125,0.0,1428.2691650390625,1895.4371337890625,0.0,897.0343017578125,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957873463630676,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.951960265636444,0.4164212048053741,0.3941538333892822,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935265004634857,0.206146240234375,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085925579071045,0.2568656206130981,0.2445483058691024,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783032417297,0.2031621038913726,0.9206970930099488,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.4722183048725128,0.4722183048725128,1.0,1.0,-2.6487255096435547,0.9137435555458068,1.7349820137023926,0.3166978657245636,0.8768027424812317,0.8768027424812317,0.0,103.40119934082033,136.0,35783.12109375,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7596130371094,296.0257568359375,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942027568817139,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892196798173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.361328125,0.0,1428.2691650390625,1895.4371337890625,0.0,897.0343017578125,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942710638046265,0.464197963476181,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937774419784546,0.4212706685066223,0.3988619446754455,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960001528263092,0.2079930007457733,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797225832939148,0.2593634128570556,0.247081845998764,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381258606910706,0.2047616690397262,0.9288290739059448,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721161425113678,0.4721161425113678,1.0,1.0,-2.697568416595459,0.9332422614097596,1.7643262147903442,0.3251335918903351,0.8828133940696716,0.8828133940696716,0.0,111.39312744140624,154.0,35553.92578125,0.0,1628.8267822265625,1.0,281.5408935546875,283.9220275878906,291.8218688964844,296.06768798828125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878995060920715,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4130859375,0.0,1433.338134765625,1895.4371337890625,0.0,863.6499633789062,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942710638046265,0.464197963476181,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937774419784546,0.4212706685066223,0.3988619446754455,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960001528263092,0.2079930007457733,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797225832939148,0.2593634128570556,0.247081845998764,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381258606910706,0.2047616690397262,0.9288290739059448,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721161425113678,0.4721161425113678,1.0,1.0,-2.697568416595459,0.9332422614097596,1.7643262147903442,0.3251335918903351,0.8828133940696716,0.8828133940696716,0.0,111.39312744140624,154.0,35553.92578125,0.0,1628.8267822265625,1.0,281.5408935546875,283.9220275878906,291.8218688964844,296.06768798828125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878995060920715,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4130859375,0.0,1433.338134765625,1895.4371337890625,0.0,863.6499633789062,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882455110549927,0.4955235719680786,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264402687549591,0.4039908945560455,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.298733115196228,0.2101071923971176,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826644778251648,0.2620919942855835,0.2499490529298782,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255793809890747,0.2064447700977325,0.9379696249961852,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710664451122284,0.4710664451122284,1.0,1.0,-2.7583374977111816,0.9556865692138672,1.802650809288025,0.3339110314846039,0.8922767043113708,0.8922767043113708,0.0,122.47396850585938,157.0,35452.16796875,0.0,1769.841552734375,1.0,281.8410339355469,284.20098876953125,291.88385009765625,296.1225891113281,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845716595649719,1.0,0.0,0.0,3.581552743911743,3.581576108932495,8.559256343687593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.8720703125,0.0,1453.85009765625,1895.4371337890625,0.0,846.4991455078125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882455110549927,0.4955235719680786,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264402687549591,0.4039908945560455,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.298733115196228,0.2101071923971176,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826644778251648,0.2620919942855835,0.2499490529298782,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255793809890747,0.2064447700977325,0.9379696249961852,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710664451122284,0.4710664451122284,1.0,1.0,-2.7583374977111816,0.9556865692138672,1.802650809288025,0.3339110314846039,0.8922767043113708,0.8922767043113708,0.0,122.47396850585938,157.0,35452.16796875,0.0,1769.841552734375,1.0,281.8410339355469,284.20098876953125,291.88385009765625,296.1225891113281,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845716595649719,1.0,0.0,0.0,3.581552743911743,3.581576108932495,8.559256343687593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.8720703125,0.0,1453.85009765625,1895.4371337890625,0.0,846.4991455078125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803616642951965,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.4317896962165832,0.4092623591423034,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.301604688167572,0.2122942358255386,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649443447589874,0.2528966665267944,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080421447753906,0.9465896487236024,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.470016747713089,0.470016747713089,1.0,1.0,-2.81006407737732,0.9743050336837769,1.8357590436935425,0.3412093222141266,0.9048739075660706,0.9048739075660706,0.0,131.5972442626953,160.0,35233.1171875,0.0,1892.9559326171875,1.0,282.14129638671875,284.4651794433594,291.9376220703125,296.169921875,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826038718223572,1.0,0.0,0.0,3.616734504699707,3.616758108139038,8.72823761710606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.39306640625,0.0,1489.3294677734375,1895.4371337890625,0.0,836.5098266601562,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803616642951965,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.4317896962165832,0.4092623591423034,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.301604688167572,0.2122942358255386,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649443447589874,0.2528966665267944,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080421447753906,0.9465896487236024,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.470016747713089,0.470016747713089,1.0,1.0,-2.81006407737732,0.9743050336837769,1.8357590436935425,0.3412093222141266,0.9048739075660706,0.9048739075660706,0.0,131.5972442626953,160.0,35233.1171875,0.0,1892.9559326171875,1.0,282.14129638671875,284.4651794433594,291.9376220703125,296.169921875,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826038718223572,1.0,0.0,0.0,3.616734504699707,3.616758108139038,8.72823761710606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.39306640625,0.0,1489.3294677734375,1895.4371337890625,0.0,836.5098266601562,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932599067687988,0.5762718915939331,0.5205827355384827,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996627330780029,0.4339710474014282,0.4117997884750366,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010063171386719,0.3026207983493805,0.2133304178714752,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670212984085083,0.2660483419895172,0.2543275654315948,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108988165855408,0.2085195332765579,0.9504993557929992,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376541018486023,0.4694918990135193,0.4694918990135193,1.0,1.0,-2.822187185287476,0.9780561327934264,1.8441309928894043,0.3426432907581329,0.9083252549171448,0.9083252549171448,0.0,136.96368408203125,160.0,36196.01953125,0.0,1937.8614501953125,1.0,281.8991394042969,284.29791259765625,292.0638427734375,296.4549255371094,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990143418312073,1.0,0.0,0.0,3.635018825531006,3.635042428970337,8.816711556391965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.453125,0.0,1509.47705078125,1895.4371337890625,0.0,923.3265380859376,0.9012336730957032,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833970069885254,0.5729138851165771,0.5174140334129333,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916868567466736,0.4355851113796234,0.4137466549873352,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.793472409248352,0.3031403124332428,0.2139919549226761,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.760285496711731,0.2667474150657654,0.2553596794605255,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039018273353577,0.2086311727762222,0.952703893184662,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806884765625,1.0,0.5414304733276367,0.4686894714832306,0.4686894714832306,1.0,1.0,-2.8253090381622314,0.9776893258094788,1.847619652748108,0.3417365550994873,0.9119930863380432,0.9119930863380432,0.0,142.4530792236328,163.0,36366.953125,0.0,1969.3687744140625,1.0,281.85797119140625,284.24200439453125,292.0811767578125,296.4734191894531,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097204685211182,1.0,0.0,0.0,3.651408672332764,3.651432514190674,8.896398071556177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.8740234375,0.0,1527.947265625,1895.4371337890625,0.0,984.2630004882812,0.9049571752548218,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660292863845824,0.5671094059944153,0.5123936533927917,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378374814987182,0.4165113568305969,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814019918441772,0.3033106625080108,0.2145674526691436,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497975826263428,0.2673852741718292,0.2565498054027557,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923389434814453,0.2081997841596603,0.9534167647361756,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469844937324524,0.4670846164226532,0.4670846164226532,1.0,1.0,-2.825584650039673,0.9744982719421388,1.851086497306824,0.3386094272136688,0.9160224199295044,0.9160224199295044,0.0,151.4529571533203,166.0,37341.6484375,0.0,2013.185791015625,1.0,281.5581359863281,283.9878845214844,292.09796142578125,296.5787353515625,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289246678352356,1.0,0.0,0.0,3.6789231300354,3.6789472103118896,9.030976571011706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.876953125,0.0,1560.1495361328125,1895.4371337890625,0.0,1101.3963623046875,0.911240577697754,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660292863845824,0.5671094059944153,0.5123936533927917,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378374814987182,0.4165113568305969,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814019918441772,0.3033106625080108,0.2145674526691436,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497975826263428,0.2673852741718292,0.2565498054027557,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923389434814453,0.2081997841596603,0.9534167647361756,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469844937324524,0.4670846164226532,0.4670846164226532,1.0,1.0,-2.825584650039673,0.9744982719421388,1.851086497306824,0.3386094272136688,0.9160224199295044,0.9160224199295044,0.0,151.4529571533203,166.0,37341.6484375,0.0,2013.185791015625,1.0,281.5581359863281,283.9878845214844,292.09796142578125,296.5787353515625,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289246678352356,1.0,0.0,0.0,3.6789231300354,3.6789472103118896,9.030976571011706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.876953125,0.0,1560.1495361328125,1895.4371337890625,0.0,1101.3963623046875,0.911240577697754,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520201086997986,0.5618550181388855,0.5080063343048096,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707837462425232,0.4392250180244446,0.4182330369949341,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726531028747559,0.3028523623943329,0.2145459502935409,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423526048660278,0.2673888504505157,0.2569506168365478,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.683660626411438,0.2072973400354385,0.9511820673942566,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503323078155518,0.465608149766922,0.465608149766922,1.0,1.0,-2.8201560974121094,0.9692869186401368,1.8508691787719729,0.3346961438655853,0.9171887040138244,0.9171887040138244,0.0,158.0404052734375,166.0,38364.2421875,0.0,2036.070556640625,1.0,281.2606811523437,283.7456970214844,292.1101379394531,296.65582275390625,293.1499938964844,293.1499938964844,281.25,35499.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394630670547485,1.0,0.0,0.0,3.696522951126098,3.696547269821167,9.117590593632484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.640625,0.0,1581.75146484375,1895.4371337890625,0.0,1169.7176513671875,0.9153286814689636,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508718848228456,0.5614261031150818,0.5076166987419128,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701304793357849,0.4393428266048431,0.4183566272258758,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719705700874329,0.3028086125850677,0.2145266085863113,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.74177485704422,0.2673817276954651,0.2569624185562134,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829707026481628,0.2072111070156097,0.9508900046348572,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505616664886475,0.4654797613620758,0.4654797613620758,1.0,1.0,-2.819476127624512,0.9687511920928956,1.850724935531616,0.3343138992786407,0.9173799753189088,0.9173799753189088,0.0,158.55313110351562,169.0,38372.41015625,0.0,2037.4283447265625,1.0,281.2579345703125,283.7415771484375,292.1050720214844,296.64556884765625,293.1499938964844,293.1499938964844,280.95001220703125,35510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392615437507629,1.0,0.0,0.0,3.697803497314453,3.6978280544281006,9.12390987650724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.5390625,0.0,1583.296875,1895.4371337890625,0.0,1168.385498046875,0.9156266450881958,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375290870666504,0.5556260943412781,0.5027209520339966,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.4404508173465729,0.4197225868701935,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879652023315,0.3019585907459259,0.2141670137643814,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353649735450745,0.2670200765132904,0.256937712430954,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059067487716674,0.94650799036026,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528278350830078,0.4650397598743438,0.4650397598743438,1.0,1.0,-2.8095085620880127,0.9637956619262696,1.8457130193710327,0.3316442668437958,0.91608726978302,0.91608726978302,0.0,164.2821807861328,172.0,39375.6328125,0.0,2048.669677734375,1.0,280.95782470703125,283.49969482421875,292.1345520019531,296.7319030761719,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470030546188354,1.0,0.0,0.0,3.707245111465454,3.7072696685791016,9.170560133497928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.31982421875,0.0,1596.0155029296875,1895.4371337890625,0.0,1220.2677001953125,0.917913258075714,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375290870666504,0.5556260943412781,0.5027209520339966,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.4404508173465729,0.4197225868701935,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879652023315,0.3019585907459259,0.2141670137643814,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353649735450745,0.2670200765132904,0.256937712430954,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059067487716674,0.94650799036026,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528278350830078,0.4650397598743438,0.4650397598743438,1.0,1.0,-2.8095085620880127,0.9637956619262696,1.8457130193710327,0.3316442668437958,0.91608726978302,0.91608726978302,0.0,164.2821807861328,172.0,39375.6328125,0.0,2048.669677734375,1.0,280.95782470703125,283.49969482421875,292.1345520019531,296.7319030761719,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470030546188354,1.0,0.0,0.0,3.707245111465454,3.7072696685791016,9.170560133497928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.31982421875,0.0,1596.0155029296875,1895.4371337890625,0.0,1220.2677001953125,0.917913258075714,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925598680973053,0.5496649146080017,0.4976533949375152,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412774741649627,0.4207712411880493,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579940557479858,0.300877034664154,0.2136067450046539,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299343347549438,0.2664205729961395,0.2566335201263428,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706045150757,0.2043954730033874,0.9409450888633728,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542275905609131,0.4645997583866119,0.4645997583866119,1.0,1.0,-2.7969560623168945,0.9578932523727416,1.8390628099441528,0.328589916229248,0.9121189713478088,0.9121189713478088,0.0,169.09046936035156,175.0,40309.19140625,0.0,2051.206787109375,1.0,280.65777587890625,283.2601318359375,292.1727600097656,296.8269958496094,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544690132141113,1.0,0.0,0.0,3.706569194793701,3.7065937519073486,9.167216603600536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.98779296875,0.0,1597.318115234375,1895.4371337890625,0.0,1271.6414794921875,0.9179439544677734,1.0,0.0,3.0,1.0,0.0
