time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925598680973053,0.5496649146080017,0.4976533949375152,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412774741649627,0.4207712411880493,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579940557479858,0.300877034664154,0.2136067450046539,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299343347549438,0.2664205729961395,0.2566335201263428,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706045150757,0.2043954730033874,0.9409450888633728,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542275905609131,0.4645997583866119,0.4645997583866119,1.0,1.0,-2.7969560623168945,0.9578932523727416,1.8390628099441528,0.328589916229248,0.9121189713478088,0.9121189713478088,0.0,169.09046936035156,175.0,40309.19140625,0.0,2051.206787109375,1.0,280.65777587890625,283.2601318359375,292.1727600097656,296.8269958496094,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544690132141113,1.0,0.0,0.0,3.706569194793701,3.7065937519073486,9.167216603600536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.98779296875,0.0,1597.318115234375,1895.4371337890625,0.0,1271.6414794921875,0.9179439544677734,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920215368270874,0.5466530323028564,0.4951316118240356,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547999858856201,0.4416205883026123,0.4212402403354645,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551803588867188,0.300283133983612,0.2132928818464279,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275217175483704,0.266064703464508,0.2564268112182617,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653156876564026,0.2035938948392868,0.9379259347915648,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547078847885132,0.4643797576427459,0.4643797576427459,1.0,1.0,-2.790235757827759,0.9547673463821412,1.8354684114456177,0.3269792795181274,0.9085711240768432,0.9085711240768432,0.0,171.21156311035156,175.0,41160.328125,0.0,2050.38671875,1.0,280.3998107910156,283.0753479003906,292.22186279296875,296.9750061035156,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610456109046936,1.0,0.0,0.0,3.702406883239746,3.7024314403533936,9.146639285972924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.50830078125,0.0,1593.7408447265625,1895.4371337890625,0.0,1317.947509765625,0.9170819520950316,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.9148632884025574,0.5435636043548584,0.4924356341361999,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.852321982383728,0.4418791234493255,0.4215770065784454,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.752356767654419,0.2996210157871246,0.2129015326499939,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250766158103943,0.2656464576721191,0.2561313807964325,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.662256121635437,0.202738344669342,0.934570610523224,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550490617752075,0.4642532467842102,0.4642532467842102,1.0,1.0,-2.782543420791626,0.9514351487159728,1.8311082124710083,0.325382649898529,0.9054993987083436,0.9054993987083436,0.0,173.29722595214844,178.0,41177.61328125,0.0,2047.81640625,1.0,280.35772705078125,283.0240478515625,292.2098999023437,296.91912841796875,293.1499938964844,293.1499938964844,280.04998779296875,36329.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661769449710846,1.0,0.0,0.0,3.695141077041626,3.6951656341552734,9.110775636145264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.06103515625,0.0,1586.469970703125,1895.4371337890625,0.0,1323.1026611328125,0.9155787229537964,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053013920783995,0.5373517274856567,0.4870977699756622,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.847897469997406,0.4422898292541504,0.4221819937229156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108602523804,0.2982241511344909,0.2120826691389084,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205344438552856,0.2647352516651153,0.2554782330989837,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566042304039001,0.2009739428758621,0.9276107549667358,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554786324501038,0.4640001952648163,0.4640001952648163,1.0,1.0,-2.766723155975342,0.944624662399292,1.82209861278534,0.3221250474452972,0.896272599697113,0.896272599697113,0.0,177.11419677734375,166.0,42020.51171875,0.0,2040.306884765625,1.0,280.0579833984375,282.7955627441406,292.2435607910156,297.00592041015625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686821579933167,1.0,0.0,0.0,3.6722023487091056,3.672226667404175,8.998010798677569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.068359375,0.0,1562.8292236328125,1895.4371337890625,0.0,1372.910888671875,0.9106557369232178,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053013920783995,0.5373517274856567,0.4870977699756622,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.847897469997406,0.4422898292541504,0.4221819937229156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108602523804,0.2982241511344909,0.2120826691389084,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205344438552856,0.2647352516651153,0.2554782330989837,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566042304039001,0.2009739428758621,0.9276107549667358,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554786324501038,0.4640001952648163,0.4640001952648163,1.0,1.0,-2.766723155975342,0.944624662399292,1.82209861278534,0.3221250474452972,0.896272599697113,0.896272599697113,0.0,177.11419677734375,166.0,42020.51171875,0.0,2040.306884765625,1.0,280.0579833984375,282.7955627441406,292.2435607910156,297.00592041015625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686821579933167,1.0,0.0,0.0,3.6722023487091056,3.672226667404175,8.998010798677569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.068359375,0.0,1562.8292236328125,1895.4371337890625,0.0,1372.910888671875,0.9106557369232178,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064429998397828,0.5335792899131775,0.4829134941101074,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519479036331177,0.4441031217575073,0.4232964217662811,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495103478431702,0.2980074286460876,0.2115480303764343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647416591644287,0.2550451159477234,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.657804548740387,0.2000020146369934,0.921337068080902,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514512062072754,0.4637471139431,0.4637471139431,1.0,1.0,-2.754321336746216,0.9391879439353944,1.8151333332061768,0.3193332850933075,0.8924158811569214,0.8924158811569214,0.0,173.60499572753906,154.0,40840.71484375,0.0,2003.9195556640625,1.0,280.3422546386719,283.01318359375,292.1810607910156,296.79595947265625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477660536766052,1.0,0.0,0.0,3.649768352508545,3.649792432785034,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.11328125,0.0,1537.245849609375,1895.4371337890625,0.0,1225.4586181640625,0.9056349992752076,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064429998397828,0.5335792899131775,0.4829134941101074,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519479036331177,0.4441031217575073,0.4232964217662811,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495103478431702,0.2980074286460876,0.2115480303764343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647416591644287,0.2550451159477234,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.657804548740387,0.2000020146369934,0.921337068080902,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514512062072754,0.4637471139431,0.4637471139431,1.0,1.0,-2.754321336746216,0.9391879439353944,1.8151333332061768,0.3193332850933075,0.8924158811569214,0.8924158811569214,0.0,173.60499572753906,154.0,40840.71484375,0.0,2003.9195556640625,1.0,280.3422546386719,283.01318359375,292.1810607910156,296.79595947265625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477660536766052,1.0,0.0,0.0,3.649768352508545,3.649792432785034,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.11328125,0.0,1537.245849609375,1895.4371337890625,0.0,1225.4586181640625,0.9056349992752076,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166901111602784,0.531678318977356,0.4805916845798492,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473351538181305,0.4257239997386932,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990453541278839,0.2118417471647262,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.265823483467102,0.25551238656044,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101278305054,0.2000903487205505,0.919084370136261,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458710193634033,0.4636242389678955,0.4636242389678955,1.0,1.0,-2.7526471614837646,0.9382742643356324,1.8143728971481323,0.3186707496643066,0.8915101885795593,0.8915101885795593,0.0,165.15374755859375,142.0,39821.34765625,0.0,1961.596923828125,1.0,280.6416931152344,283.2564697265625,292.21697998046875,296.7446594238281,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297174096107483,1.0,0.0,0.0,3.634513139724731,3.6345372200012207,8.814258762868121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.0849609375,0.0,1518.9024658203125,1895.4371337890625,0.0,1106.4388427734375,0.9021061062812804,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166901111602784,0.531678318977356,0.4805916845798492,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473351538181305,0.4257239997386932,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990453541278839,0.2118417471647262,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.265823483467102,0.25551238656044,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101278305054,0.2000903487205505,0.919084370136261,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458710193634033,0.4636242389678955,0.4636242389678955,1.0,1.0,-2.7526471614837646,0.9382742643356324,1.8143728971481323,0.3186707496643066,0.8915101885795593,0.8915101885795593,0.0,165.15374755859375,142.0,39821.34765625,0.0,1961.596923828125,1.0,280.6416931152344,283.2564697265625,292.21697998046875,296.7446594238281,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297174096107483,1.0,0.0,0.0,3.634513139724731,3.6345372200012207,8.814258762868121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.0849609375,0.0,1518.9024658203125,1895.4371337890625,0.0,1106.4388427734375,0.9021061062812804,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332507252693176,0.5306163430213928,0.4790796637535095,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800130486488342,0.4513230621814728,0.4288865625858307,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007701635360718,0.2126218527555465,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.2675511240959167,0.2565777897834778,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770190596580505,0.2008708268404007,0.9198546409606934,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397145748138428,0.4635013341903686,0.4635013341903686,1.0,1.0,-2.7577691078186035,0.9400678873062134,1.81770122051239,0.3192241489887237,0.8933846354484558,0.8933846354484558,0.0,154.48016357421875,130.0,38904.67578125,0.0,1919.5111083984373,1.0,280.94158935546875,283.5002136230469,292.26837158203125,296.7383728027344,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180103421211243,1.0,0.0,0.0,3.628665685653688,3.6286895275115967,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.076171875,0.0,1510.5694580078125,1895.4371337890625,0.0,1033.623779296875,0.9006279706954956,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332507252693176,0.5306163430213928,0.4790796637535095,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800130486488342,0.4513230621814728,0.4288865625858307,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007701635360718,0.2126218527555465,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.2675511240959167,0.2565777897834778,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770190596580505,0.2008708268404007,0.9198546409606934,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397145748138428,0.4635013341903686,0.4635013341903686,1.0,1.0,-2.7577691078186035,0.9400678873062134,1.81770122051239,0.3192241489887237,0.8933846354484558,0.8933846354484558,0.0,154.48016357421875,130.0,38904.67578125,0.0,1919.5111083984373,1.0,280.94158935546875,283.5002136230469,292.26837158203125,296.7383728027344,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180103421211243,1.0,0.0,0.0,3.628665685653688,3.6286895275115967,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.076171875,0.0,1510.5694580078125,1895.4371337890625,0.0,1033.623779296875,0.9006279706954956,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431406259536744,0.5302667021751404,0.4784438908100128,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899248838424683,0.4534832537174225,0.430604875087738,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800431251525879,0.3017838299274444,0.2131067365407943,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508610486984253,0.2685658037662506,0.2572416663169861,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842700242996216,0.2014283239841461,0.9209659695625304,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365625619888306,0.4634398818016052,0.4634398818016052,1.0,1.0,-2.761784315109253,0.9415413737297058,1.8202428817749023,0.3197614252567291,0.8958962559700012,0.8958962559700012,0.0,148.76345825195312,130.0,38070.50390625,0.0,1898.8843994140625,1.0,281.1981506347656,283.685546875,292.2576904296875,296.63494873046875,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106376051902771,1.0,0.0,0.0,3.6294734477996826,3.6294972896575928,8.789831440481066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.64892578125,0.0,1510.328125,1895.4371337890625,0.0,989.6319580078124,0.9007386565208436,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541346430778505,0.5300788879394531,0.4780406355857849,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.901149570941925,0.4557735621929168,0.4324906468391418,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894079089164734,0.3029131591320038,0.21369569003582,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594916820526123,0.2696894407272339,0.2580299973487854,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925979256629944,0.2021000832319259,0.9226507544517516,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334326028823853,0.463193267583847,0.463193267583847,1.0,1.0,-2.7672441005706787,0.9432333111763,1.824010848999024,0.3201902210712433,0.898001492023468,0.898001492023468,0.0,142.80352783203125,118.0,38055.46484375,0.0,1879.2923583984373,1.0,281.2415466308594,283.7412109375,292.3041687011719,296.7264709472656,293.1499938964844,293.1499938964844,281.54998779296875,35853.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095700263977051,1.0,0.0,0.0,3.633345365524292,3.633369207382202,8.80859488461283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.818359375,0.0,1513.626220703125,1895.4371337890625,0.0,983.3844604492188,0.9014784097671508,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772048592567444,0.5299468040466309,0.4773620069026947,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.92918062210083,0.460554301738739,0.4364068508148193,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108888864517212,0.305351048707962,0.2149752378463745,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800199389457703,0.2721159756183624,0.259755402803421,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117273211479187,0.2036390602588653,0.9268601536750792,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272258520126343,0.4627000689506531,0.4627000689506531,1.0,1.0,-2.779802322387696,0.9472107887268066,1.832591533660889,0.3212849795818329,0.905321478843689,0.905321478843689,0.0,130.67916870117188,106.0,37252.5546875,0.0,1841.420166015625,1.0,281.5416564941406,283.9784240722656,292.3249206542969,296.7016906738281,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020844578742981,1.0,0.0,0.0,3.648766279220581,3.6487903594970703,8.883526447789336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.8955078125,0.0,1528.55126953125,1895.4371337890625,0.0,940.4693603515624,0.904727816581726,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772048592567444,0.5299468040466309,0.4773620069026947,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.92918062210083,0.460554301738739,0.4364068508148193,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108888864517212,0.305351048707962,0.2149752378463745,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800199389457703,0.2721159756183624,0.259755402803421,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117273211479187,0.2036390602588653,0.9268601536750792,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272258520126343,0.4627000689506531,0.4627000689506531,1.0,1.0,-2.779802322387696,0.9472107887268066,1.832591533660889,0.3212849795818329,0.905321478843689,0.905321478843689,0.0,130.67916870117188,106.0,37252.5546875,0.0,1841.420166015625,1.0,281.5416564941406,283.9784240722656,292.3249206542969,296.7016906738281,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020844578742981,1.0,0.0,0.0,3.648766279220581,3.6487903594970703,8.883526447789336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.8955078125,0.0,1528.55126953125,1895.4371337890625,0.0,940.4693603515624,0.904727816581726,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974945783615112,0.527683436870575,0.4755569696426391,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959703266620636,0.4640108346939087,0.4396418035030365,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696851730347,0.306740254163742,0.2158716171979904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028449416160583,0.2737404704093933,0.2611161172389984,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305094003677368,0.2045601308345794,0.9299399256706238,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208297371864319,0.4622068703174591,0.4622068703174591,1.0,1.0,-2.7879440784454346,0.9494122266769408,1.8385319709777832,0.3217586278915405,0.9074662923812866,0.9074662923812866,0.0,119.2675323486328,109.0,38413.546875,0.0,1799.782470703125,1.0,281.2577819824219,283.76708984375,292.4393005371094,296.96588134765625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624782383441925,1.0,0.0,0.0,3.6631979942321777,3.663222074508667,8.953937253863842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.39306640625,0.0,1545.1473388671875,1895.4371337890625,0.0,1075.3095703125,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974945783615112,0.527683436870575,0.4755569696426391,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959703266620636,0.4640108346939087,0.4396418035030365,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696851730347,0.306740254163742,0.2158716171979904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028449416160583,0.2737404704093933,0.2611161172389984,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305094003677368,0.2045601308345794,0.9299399256706238,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208297371864319,0.4622068703174591,0.4622068703174591,1.0,1.0,-2.7879440784454346,0.9494122266769408,1.8385319709777832,0.3217586278915405,0.9074662923812866,0.9074662923812866,0.0,119.2675323486328,109.0,38413.546875,0.0,1799.782470703125,1.0,281.2577819824219,283.76708984375,292.4393005371094,296.96588134765625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624782383441925,1.0,0.0,0.0,3.6631979942321777,3.663222074508667,8.953937253863842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.39306640625,0.0,1545.1473388671875,1895.4371337890625,0.0,1075.3095703125,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
12139260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9972996115684508,0.5221453309059143,0.4710416495800018,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.963039219379425,0.4639050662517547,0.4402118027210235,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8335493803024292,0.304772675037384,0.2149701118469238,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8042776584625244,0.272091269493103,0.2601982057094574,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7306594848632812,0.2021948397159576,0.9224703907966614,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9962158203125,1.0,0.5170717835426331,0.4615400731563568,0.4615400731563568,1.0,1.0,-2.766452550888061,0.939382255077362,1.827070355415344,0.3181609213352203,0.9064586758613586,0.9064586758613586,0.0,117.37557983398438,112.0,39242.09765625,0.0,1761.6849365234375,1.0,280.9580993652344,283.5169677734375,292.4310607910156,297.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642925500869751,1.0,0.0,0.0,3.6705617904663086,3.670585870742798,8.989972570816462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.82177734375,0.0,1554.84228515625,1895.4371337890625,0.0,1192.76171875,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
12139320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9972996115684508,0.5221453309059143,0.4710416495800018,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.963039219379425,0.4639050662517547,0.4402118027210235,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8335493803024292,0.304772675037384,0.2149701118469238,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8042776584625244,0.272091269493103,0.2601982057094574,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7306594848632812,0.2021948397159576,0.9224703907966614,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9962158203125,1.0,0.5170717835426331,0.4615400731563568,0.4615400731563568,1.0,1.0,-2.766452550888061,0.939382255077362,1.827070355415344,0.3181609213352203,0.9064586758613586,0.9064586758613586,0.0,117.37557983398438,112.0,39242.09765625,0.0,1761.6849365234375,1.0,280.9580993652344,283.5169677734375,292.4310607910156,297.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642925500869751,1.0,0.0,0.0,3.6705617904663086,3.670585870742798,8.989972570816462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.82177734375,0.0,1554.84228515625,1895.4371337890625,0.0,1192.76171875,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
12139380,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940270781517028,0.5161045789718628,0.465883195400238,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9623149633407592,0.4639405906200409,0.440240740776062,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315202593803406,0.3030980825424194,0.2137761414051056,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022300004959106,0.2706993222236633,0.258851408958435,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277489304542542,0.2000327259302139,0.9126593470573424,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148458480834961,0.4608732759952545,0.4608732759952545,1.0,1.0,-2.751054525375366,0.9320479035377502,1.8190065622329712,0.3127175867557525,0.9026232957839966,0.9026232957839966,0.0,117.05036926269533,115.0,40057.94921875,0.0,1733.476318359375,1.0,280.6580505371094,283.27166748046875,292.4013061523437,297.0631408691406,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525827050209045,1.0,0.0,0.0,3.668518543243408,3.668542861938477,8.979966992228583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.6513671875,0.0,1554.4434814453125,1895.4371337890625,0.0,1258.5401611328125,0.909449338912964,1.0,0.0,3.0,1.0,0.0
12139440,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940270781517028,0.5161045789718628,0.465883195400238,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9623149633407592,0.4639405906200409,0.440240740776062,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315202593803406,0.3030980825424194,0.2137761414051056,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022300004959106,0.2706993222236633,0.258851408958435,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277489304542542,0.2000327259302139,0.9126593470573424,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148458480834961,0.4608732759952545,0.4608732759952545,1.0,1.0,-2.751054525375366,0.9320479035377502,1.8190065622329712,0.3127175867557525,0.9026232957839966,0.9026232957839966,0.0,117.05036926269533,115.0,40057.94921875,0.0,1733.476318359375,1.0,280.6580505371094,283.27166748046875,292.4013061523437,297.0631408691406,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525827050209045,1.0,0.0,0.0,3.668518543243408,3.668542861938477,8.979966992228583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.6513671875,0.0,1554.4434814453125,1895.4371337890625,0.0,1258.5401611328125,0.909449338912964,1.0,0.0,3.0,1.0,0.0
12139500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9909665584564208,0.5132226347923279,0.4633750915527344,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9602054357528688,0.4639595746994018,0.4403290748596191,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292102217674255,0.3023057579994201,0.2132609188556671,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998263835906982,0.2700451016426086,0.2582778036594391,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251740097999573,0.1989923119544983,0.908169448375702,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278381347656,1.0,0.5139700174331665,0.4605398774147033,0.4605398774147033,1.0,1.0,-2.741441488265991,0.927562177181244,1.8138792514801023,0.3103088438510895,0.8990877866744995,0.8990877866744995,0.0,117.59044647216795,115.0,40835.21875,0.0,1721.6844482421875,1.0,280.4008178710937,283.0840759277344,292.4228820800781,297.1759948730469,293.1499938964844,293.1499938964844,280.3500061035156,36230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658747673034668,1.0,0.0,0.0,3.663724184036255,3.663748264312744,8.956509987001482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.89599609375,0.0,1550.22216796875,1895.4371337890625,0.0,1301.657470703125,0.9084456562995912,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871876239776612,0.5103104710578918,0.4607748091220855,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573192596435548,0.4639178216457367,0.440324604511261,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263488411903381,0.3014846444129944,0.2127109766006469,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968437671661377,0.2693681716918945,0.2576734125614166,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221190929412842,0.1979390531778335,0.9036186337471008,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132246613502502,0.4605694413185119,0.4605694413185119,1.0,1.0,-2.731454849243164,0.9236269593238832,1.807827830314636,0.3085365891456604,0.8959797620773315,0.8959797620773315,0.0,118.40984344482422,118.0,40799.296875,0.0,1710.706787109375,1.0,280.3581848144531,283.0290832519531,292.38922119140625,297.0918273925781,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588525772094727,1.0,0.0,0.0,3.6557345390319824,3.655758619308472,8.917489253690292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2822265625,0.0,1542.3043212890625,1895.4371337890625,0.0,1302.3988037109375,0.9067864418029784,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818056225776672,0.5069258213043213,0.4571270942687988,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541923403739928,0.4653864800930023,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011322021484375,0.2122090011835098,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931432127952576,0.2690366804599762,0.2570934295654297,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178694009780884,0.1966916024684906,0.8969710469245911,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124173760414124,0.4606286287307739,0.4606286287307739,1.0,1.0,-2.718916654586792,0.9188109636306764,1.8001056909561155,0.3062032163143158,0.8945795893669128,0.8945795893669128,0.0,119.54064178466795,121.0,39651.02734375,0.0,1697.498046875,1.0,280.6421813964844,283.2399597167969,292.2964782714844,296.84796142578125,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371243000030518,1.0,0.0,0.0,3.643875360488892,3.6438992023468018,8.859726108312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.98486328125,0.0,1528.57421875,1895.4371337890625,0.0,1154.3172607421875,0.9041207432746888,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818056225776672,0.5069258213043213,0.4571270942687988,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541923403739928,0.4653864800930023,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011322021484375,0.2122090011835098,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931432127952576,0.2690366804599762,0.2570934295654297,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178694009780884,0.1966916024684906,0.8969710469245911,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124173760414124,0.4606286287307739,0.4606286287307739,1.0,1.0,-2.718916654586792,0.9188109636306764,1.8001056909561155,0.3062032163143158,0.8945795893669128,0.8945795893669128,0.0,119.54064178466795,121.0,39651.02734375,0.0,1697.498046875,1.0,280.6421813964844,283.2399597167969,292.2964782714844,296.84796142578125,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371243000030518,1.0,0.0,0.0,3.643875360488892,3.6438992023468018,8.859726108312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.98486328125,0.0,1528.57421875,1895.4371337890625,0.0,1154.3172607421875,0.9041207432746888,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795541167259216,0.50535649061203,0.4554460644721985,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547064900398254,0.4682843387126922,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020367920398712,0.2126723825931549,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925639748573303,0.2697773575782776,0.2575969099998474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164347171783447,0.1964676231145858,0.8950493335723877,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128426551818848,0.4606878161430359,0.4606878161430359,1.0,1.0,-2.7187061309814453,0.9188743829727172,1.7998318672180176,0.3060267865657806,0.8960537314414978,0.8960537314414978,0.0,120.1044921875,124.0,38639.8125,0.0,1699.8076171875,1.0,280.9416809082031,283.4759521484375,292.3085021972656,296.77178955078125,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188819408416748,1.0,0.0,0.0,3.639242172241211,3.639266014099121,8.83721043010155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.70751953125,0.0,1522.0128173828125,1895.4371337890625,0.0,1038.92138671875,0.9029631018638612,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795541167259216,0.50535649061203,0.4554460644721985,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547064900398254,0.4682843387126922,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020367920398712,0.2126723825931549,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925639748573303,0.2697773575782776,0.2575969099998474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164347171783447,0.1964676231145858,0.8950493335723877,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128426551818848,0.4606878161430359,0.4606878161430359,1.0,1.0,-2.7187061309814453,0.9188743829727172,1.7998318672180176,0.3060267865657806,0.8960537314414978,0.8960537314414978,0.0,120.1044921875,124.0,38639.8125,0.0,1699.8076171875,1.0,280.9416809082031,283.4759521484375,292.3085021972656,296.77178955078125,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188819408416748,1.0,0.0,0.0,3.639242172241211,3.639266014099121,8.83721043010155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.70751953125,0.0,1522.0128173828125,1895.4371337890625,0.0,1038.92138671875,0.9029631018638612,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977912425994873,0.504579484462738,0.4546254873275757,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559392929077148,0.4719100594520569,0.4470273554325104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036182224750519,0.2136867046356201,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927777171134949,0.2711361646652221,0.2587718069553375,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715911865234375,0.1968891471624374,0.896399974822998,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143649578094482,0.4605585932731628,0.4605585932731628,1.0,1.0,-2.7259085178375244,0.9214990139007568,1.804409384727478,0.306780070066452,0.9002377390861511,0.9002377390861511,0.0,120.89239501953124,127.0,37735.97265625,0.0,1714.078125,1.0,281.2416687011719,283.7135314941406,292.3382873535156,296.7440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073535084724426,1.0,0.0,0.0,3.6436996459960938,3.643723726272583,8.858872320161026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.89404296875,0.0,1525.126220703125,1895.4371337890625,0.0,970.5142211914062,0.9037946462631226,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977912425994873,0.504579484462738,0.4546254873275757,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559392929077148,0.4719100594520569,0.4470273554325104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036182224750519,0.2136867046356201,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927777171134949,0.2711361646652221,0.2587718069553375,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715911865234375,0.1968891471624374,0.896399974822998,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143649578094482,0.4605585932731628,0.4605585932731628,1.0,1.0,-2.7259085178375244,0.9214990139007568,1.804409384727478,0.306780070066452,0.9002377390861511,0.9002377390861511,0.0,120.89239501953124,127.0,37735.97265625,0.0,1714.078125,1.0,281.2416687011719,283.7135314941406,292.3382873535156,296.7440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073535084724426,1.0,0.0,0.0,3.6436996459960938,3.643723726272583,8.858872320161026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.89404296875,0.0,1525.126220703125,1895.4371337890625,0.0,970.5142211914062,0.9037946462631226,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760096669197084,0.5042803883552551,0.4542898833751678,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568686485290528,0.4759653210639953,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227770924568176,0.3056132197380066,0.2150320410728454,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929152250289917,0.2728757858276367,0.2603617310523987,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154984474182129,0.1977171450853347,0.8998492956161499,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167537927627563,0.4604293406009674,0.4604293406009674,1.0,1.0,-2.737675189971924,0.925916314125061,1.8117587566375728,0.3083068430423736,0.9071075916290284,0.9071075916290284,0.0,122.11975860595705,130.0,36900.14453125,0.0,1737.255859375,1.0,281.541748046875,283.949462890625,292.354248046875,296.7124938964844,293.1499938964844,293.1499938964844,281.25,35595.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991277098655701,1.0,0.0,0.0,3.658047676086426,3.658071756362915,8.92877778824186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.03271484375,0.0,1539.1046142578125,1895.4371337890625,0.0,923.954345703125,0.906823456287384,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760096669197084,0.5042803883552551,0.4542898833751678,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568686485290528,0.4759653210639953,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227770924568176,0.3056132197380066,0.2150320410728454,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929152250289917,0.2728757858276367,0.2603617310523987,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154984474182129,0.1977171450853347,0.8998492956161499,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167537927627563,0.4604293406009674,0.4604293406009674,1.0,1.0,-2.737675189971924,0.925916314125061,1.8117587566375728,0.3083068430423736,0.9071075916290284,0.9071075916290284,0.0,122.11975860595705,130.0,36900.14453125,0.0,1737.255859375,1.0,281.541748046875,283.949462890625,292.354248046875,296.7124938964844,293.1499938964844,293.1499938964844,281.25,35595.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991277098655701,1.0,0.0,0.0,3.658047676086426,3.658071756362915,8.92877778824186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.03271484375,0.0,1539.1046142578125,1895.4371337890625,0.0,923.954345703125,0.906823456287384,1.0,0.0,3.0,1.0,0.0
