time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742470383644104,0.5034559369087219,0.4539815783500671,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564903378486632,0.4775781035423279,0.4525865018367767,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222495317459106,0.3063165247440338,0.2156928777694702,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923562526702881,0.2735278606414795,0.2611624300479889,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147998809814453,0.1979932188987732,0.9017675518989564,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.51815265417099,0.4603647291660309,0.4603647291660309,1.0,1.0,-2.743550539016724,0.9281139969825744,1.815436601638794,0.3091349601745605,0.9077807664871216,0.9077807664871216,0.0,123.08238220214844,130.0,37872.69140625,0.0,1750.5281982421875,1.0,281.29833984375,283.7855224609375,292.45947265625,296.96881103515625,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127908229827881,1.0,0.0,0.0,3.665435314178467,3.665459394454956,8.964877906691981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.38916015625,0.0,1547.5938720703125,1895.4371337890625,0.0,1002.327392578125,0.9084432125091552,1.0,0.0,3.0,1.0,0.0
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704498052597046,0.5019484162330627,0.4529235959053039,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540658593177797,0.4786824285984039,0.4538727402687073,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201425671577454,0.3066216111183166,0.2160605937242508,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7901755571365356,0.2738493978977203,0.2616535723209381,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126767039299011,0.197993665933609,0.9025797843933104,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194603800773621,0.4600841403007507,0.4600841403007507,1.0,1.0,-2.7458388805389404,0.9284746050834656,1.81736433506012,0.3089325129985809,0.9087551832199096,0.9087551832199096,0.0,124.64266967773438,133.0,38021.83984375,0.0,1761.2606201171875,1.0,281.2577209472656,283.7362976074219,292.4608154296875,296.9669189453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217790246009827,1.0,0.0,0.0,3.67096734046936,3.6709916591644287,8.991959816739836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.3046875,0.0,1554.1695556640625,1895.4371337890625,0.0,1056.6734619140625,0.9097394943237304,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598488807678224,0.4979719519615173,0.4498016834259033,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463703036308287,0.4800080955028534,0.4555431604385376,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065345585346222,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836236357688904,0.2738538980484009,0.2620135843753814,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061232924461365,0.1974041759967804,0.9015702605247498,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216801762580872,0.4595229625701904,0.4595229625701904,1.0,1.0,-2.7435779571533203,0.9264386296272278,1.8171393871307373,0.3072249293327331,0.907515823841095,0.907515823841095,0.0,128.528564453125,136.0,39032.7265625,0.0,1776.0435791015625,1.0,280.9580383300781,283.4986877441406,292.4465637207031,297.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402410864830017,1.0,0.0,0.0,3.676846504211426,3.676870822906494,9.020784546009964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.72607421875,0.0,1562.1944580078125,1895.4371337890625,0.0,1174.870361328125,0.9111738801002502,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598488807678224,0.4979719519615173,0.4498016834259033,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463703036308287,0.4800080955028534,0.4555431604385376,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065345585346222,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836236357688904,0.2738538980484009,0.2620135843753814,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061232924461365,0.1974041759967804,0.9015702605247498,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216801762580872,0.4595229625701904,0.4595229625701904,1.0,1.0,-2.7435779571533203,0.9264386296272278,1.8171393871307373,0.3072249293327331,0.907515823841095,0.907515823841095,0.0,128.528564453125,136.0,39032.7265625,0.0,1776.0435791015625,1.0,280.9580383300781,283.4986877441406,292.4465637207031,297.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402410864830017,1.0,0.0,0.0,3.676846504211426,3.676870822906494,9.020784546009964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.72607421875,0.0,1562.1944580078125,1895.4371337890625,0.0,1174.870361328125,0.9111738801002502,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947353720664978,0.4933550357818603,0.4459723532199859,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371549487113952,0.4806064069271087,0.4564299285411834,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058897852897644,0.2160383015871048,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732898294925689,0.2617774903774261,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982183456420898,0.1962516903877258,0.8978148102760315,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232874155044556,0.4589617848396301,0.4589617848396301,1.0,1.0,-2.734966278076172,0.9218998551368712,1.813066363334656,0.3043619096279144,0.9035376906394958,0.9035376906394958,0.0,132.7274932861328,139.0,39932.5,0.0,1782.683837890625,1.0,280.6580505371094,283.2593078613281,292.411865234375,297.065673828125,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511857509613037,1.0,0.0,0.0,3.673808336257935,3.673832654953003,9.005883043755603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.62890625,0.0,1560.5908203125,1895.4371337890625,0.0,1248.8905029296875,0.9106531739234924,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947353720664978,0.4933550357818603,0.4459723532199859,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371549487113952,0.4806064069271087,0.4564299285411834,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058897852897644,0.2160383015871048,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732898294925689,0.2617774903774261,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982183456420898,0.1962516903877258,0.8978148102760315,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232874155044556,0.4589617848396301,0.4589617848396301,1.0,1.0,-2.734966278076172,0.9218998551368712,1.813066363334656,0.3043619096279144,0.9035376906394958,0.9035376906394958,0.0,132.7274932861328,139.0,39932.5,0.0,1782.683837890625,1.0,280.6580505371094,283.2593078613281,292.411865234375,297.065673828125,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511857509613037,1.0,0.0,0.0,3.673808336257935,3.673832654953003,9.005883043755603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.62890625,0.0,1560.5908203125,1895.4371337890625,0.0,1248.8905029296875,0.9106531739234924,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345306158065796,0.4884237647056579,0.4418121576309204,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279379844665528,0.4807689189910888,0.4568560123443603,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982101440429688,0.3049485087394714,0.2155611664056778,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.7685545086860657,0.2723822891712188,0.2611748278141022,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901760101318359,0.1947518736124038,0.8922977447509766,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243529081344604,0.458731085062027,0.458731085062027,1.0,1.0,-2.7225537300109863,0.9165264368057252,1.806027173995972,0.3014625608921051,0.8968398571014404,0.8968398571014404,0.0,136.82008361816406,142.0,40745.234375,0.0,1783.060791015625,1.0,280.35809326171875,283.0218200683594,292.39117431640625,297.0917663574219,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586983799934387,1.0,0.0,0.0,3.6603946685791016,3.660418748855591,8.940239126786764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.87939453125,0.0,1547.6385498046875,1895.4371337890625,0.0,1301.3094482421875,0.9078412055969238,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345306158065796,0.4884237647056579,0.4418121576309204,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279379844665528,0.4807689189910888,0.4568560123443603,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982101440429688,0.3049485087394714,0.2155611664056778,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.7685545086860657,0.2723822891712188,0.2611748278141022,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901760101318359,0.1947518736124038,0.8922977447509766,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243529081344604,0.458731085062027,0.458731085062027,1.0,1.0,-2.7225537300109863,0.9165264368057252,1.806027173995972,0.3014625608921051,0.8968398571014404,0.8968398571014404,0.0,136.82008361816406,142.0,40745.234375,0.0,1783.060791015625,1.0,280.35809326171875,283.0218200683594,292.39117431640625,297.0917663574219,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586983799934387,1.0,0.0,0.0,3.6603946685791016,3.660418748855591,8.940239126786764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.87939453125,0.0,1547.6385498046875,1895.4371337890625,0.0,1301.3094482421875,0.9078412055969238,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253805875778198,0.4856310784816742,0.4388059973716736,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221533536911012,0.4822970330715179,0.4579523503780365,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.3051312565803528,0.2154987752437591,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763588547706604,0.2722867131233215,0.2609195113182068,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684412956237793,0.1938563138246536,0.8877835273742676,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323748588562,0.4585003852844238,0.4585003852844238,1.0,1.0,-2.714439868927002,0.9128917455673218,1.8015480041503904,0.2991472482681274,0.8954188823699951,0.8954188823699951,0.0,139.8362274169922,145.0,39638.0078125,0.0,1784.8780517578125,1.0,280.6422119140625,283.2359924316406,292.2883605957031,296.8409729003906,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378275752067566,1.0,0.0,0.0,3.648142337799072,3.6481664180755615,8.880488167051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9150390625,0.0,1533.391845703125,1895.4371337890625,0.0,1158.934326171875,0.9050825834274292,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253805875778198,0.4856310784816742,0.4388059973716736,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221533536911012,0.4822970330715179,0.4579523503780365,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.3051312565803528,0.2154987752437591,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763588547706604,0.2722867131233215,0.2609195113182068,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684412956237793,0.1938563138246536,0.8877835273742676,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323748588562,0.4585003852844238,0.4585003852844238,1.0,1.0,-2.714439868927002,0.9128917455673218,1.8015480041503904,0.2991472482681274,0.8954188823699951,0.8954188823699951,0.0,139.8362274169922,145.0,39638.0078125,0.0,1784.8780517578125,1.0,280.6422119140625,283.2359924316406,292.2883605957031,296.8409729003906,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378275752067566,1.0,0.0,0.0,3.648142337799072,3.6481664180755615,8.880488167051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9150390625,0.0,1533.391845703125,1895.4371337890625,0.0,1158.934326171875,0.9050825834274292,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.92270690202713,0.4849344491958618,0.43800750374794,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210010766983032,0.4836152791976928,0.4590485990047455,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919560074806213,0.3057020902633667,0.215810626745224,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623957395553589,0.2726268768310547,0.2611533403396606,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828243732452393,0.1937523186206817,0.8869737386703491,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260199308395386,0.4583850502967834,0.4583850502967834,1.0,1.0,-2.714475393295288,0.9126895070075988,1.801785945892334,0.298704981803894,0.8963563442230225,0.8963563442230225,0.0,140.8636016845703,145.0,38728.63671875,0.0,1789.68994140625,1.0,280.898681640625,283.4194030761719,292.2522277832031,296.6869812011719,293.1499938964844,293.1499938964844,280.95001220703125,36204.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251325607299805,1.0,0.0,0.0,3.644451379776001,3.64447546005249,8.862527920427965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4912109375,0.0,1528.5345458984375,1895.4371337890625,0.0,1077.4979248046875,0.9042292833328248,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209937453269958,0.4845425486564636,0.4376137256622314,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207283854484558,0.4852047264575958,0.4604856073856354,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915629148483276,0.3065183460712433,0.2163386046886444,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618718147277832,0.2731771767139435,0.2616266310214996,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.681936502456665,0.1938501149415969,0.8871803283691406,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.9415588378906,1.0,0.5269139409065247,0.4583389163017273,0.4583389163017273,1.0,1.0,-2.717176675796509,0.9136720895767212,1.803504586219788,0.2988585531711578,0.8968846201896667,0.8968846201896667,0.0,141.67449951171875,148.0,38648.80859375,0.0,1797.506103515625,1.0,280.9418029785156,283.4738464355469,292.2904968261719,296.7563781738281,293.1499938964844,293.1499938964844,281.25,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620126485824585,1.0,0.0,0.0,3.643255710601807,3.643279790878296,8.856713407112693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3232421875,0.0,1526.5084228515625,1895.4371337890625,0.0,1046.520263671875,0.903865396976471,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181934595108032,0.4842000901699066,0.4372182488441467,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888089895248413,0.4637801349163055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703918457031,0.3085622787475586,0.2176996916532516,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613769173622131,0.2746433913707733,0.2629414498806,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808531284332275,0.1944212764501571,0.889409065246582,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529196560382843,0.4582466185092926,0.4582466185092926,1.0,1.0,-2.7265491485595703,0.9172185659408568,1.8093305826187127,0.2998919785022735,0.9010651707649232,0.9010651707649232,0.0,143.3048858642578,151.0,37757.984375,0.0,1819.2314453125,1.0,281.24169921875,283.71240234375,292.311279296875,296.72021484375,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089464426040649,1.0,0.0,0.0,3.6475307941436768,3.647554636001587,8.877511277205485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0205078125,0.0,1529.4134521484375,1895.4371337890625,0.0,979.7498168945312,0.9046552777290344,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181934595108032,0.4842000901699066,0.4372182488441467,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888089895248413,0.4637801349163055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703918457031,0.3085622787475586,0.2176996916532516,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613769173622131,0.2746433913707733,0.2629414498806,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808531284332275,0.1944212764501571,0.889409065246582,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529196560382843,0.4582466185092926,0.4582466185092926,1.0,1.0,-2.7265491485595703,0.9172185659408568,1.8093305826187127,0.2998919785022735,0.9010651707649232,0.9010651707649232,0.0,143.3048858642578,151.0,37757.984375,0.0,1819.2314453125,1.0,281.24169921875,283.71240234375,292.311279296875,296.72021484375,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089464426040649,1.0,0.0,0.0,3.6475307941436768,3.647554636001587,8.877511277205485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0205078125,0.0,1529.4134521484375,1895.4371337890625,0.0,979.7498168945312,0.9046552777290344,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127989411354064,0.4819868505001068,0.4359287917613983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272289276124,0.491142600774765,0.4665190279483795,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097177147865295,0.2188223749399185,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964768409729,0.2754316627979278,0.2640494108200073,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783710718154907,0.1945491284132003,0.8913953304290771,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317480564117432,0.4581543207168579,0.4581543207168579,1.0,1.0,-2.733368396759033,0.9197399616241456,1.8136285543441768,0.3006491959095001,0.9000453948974609,0.9000453948974609,0.0,145.94290161132812,154.0,38821.015625,0.0,1841.8798828125,1.0,280.95782470703125,283.5028686523437,292.4195861816406,296.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630547821521759,1.0,0.0,0.0,3.6498923301696777,3.649916172027588,8.88900956397265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9169921875,0.0,1532.7413330078125,1895.4371337890625,0.0,1111.738037109375,0.9052175879478456,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127989411354064,0.4819868505001068,0.4359287917613983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272289276124,0.491142600774765,0.4665190279483795,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097177147865295,0.2188223749399185,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964768409729,0.2754316627979278,0.2640494108200073,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783710718154907,0.1945491284132003,0.8913953304290771,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317480564117432,0.4581543207168579,0.4581543207168579,1.0,1.0,-2.733368396759033,0.9197399616241456,1.8136285543441768,0.3006491959095001,0.9000453948974609,0.9000453948974609,0.0,145.94290161132812,154.0,38821.015625,0.0,1841.8798828125,1.0,280.95782470703125,283.5028686523437,292.4195861816406,296.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630547821521759,1.0,0.0,0.0,3.6498923301696777,3.649916172027588,8.88900956397265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9169921875,0.0,1532.7413330078125,1895.4371337890625,0.0,1111.738037109375,0.9052175879478456,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039257168769836,0.4782151579856872,0.4329736828804016,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434697151184,0.4921116530895233,0.4678480625152588,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098339140415191,0.2191681861877441,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545531392097473,0.2752996385097503,0.2642704546451568,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732009649276733,0.1938841193914413,0.8899749517440796,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338309407234192,0.4576810002326965,0.4576810002326965,1.0,1.0,-2.730395793914795,0.9176387190818788,1.812757015228272,0.2989257872104645,0.8961748480796814,0.8961748480796814,0.0,149.8015594482422,157.0,39775.1875,0.0,1855.30615234375,1.0,280.65826416015625,283.26983642578125,292.4019775390625,297.0450744628906,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485735177993774,1.0,0.0,0.0,3.64465594291687,3.64468002319336,8.863522680258029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.56591796875,0.0,1528.4305419921875,1895.4371337890625,0.0,1230.9669189453125,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039257168769836,0.4782151579856872,0.4329736828804016,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434697151184,0.4921116530895233,0.4678480625152588,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098339140415191,0.2191681861877441,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545531392097473,0.2752996385097503,0.2642704546451568,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732009649276733,0.1938841193914413,0.8899749517440796,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338309407234192,0.4576810002326965,0.4576810002326965,1.0,1.0,-2.730395793914795,0.9176387190818788,1.812757015228272,0.2989257872104645,0.8961748480796814,0.8961748480796814,0.0,149.8015594482422,157.0,39775.1875,0.0,1855.30615234375,1.0,280.65826416015625,283.26983642578125,292.4019775390625,297.0450744628906,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485735177993774,1.0,0.0,0.0,3.64465594291687,3.64468002319336,8.863522680258029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.56591796875,0.0,1528.4305419921875,1895.4371337890625,0.0,1230.9669189453125,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972048163414001,0.4761327505111694,0.4306751191616058,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498814582824,0.4940766394138336,0.4694181382656097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071043014526,0.3107305765151977,0.2196504473686218,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508054375648499,0.2756747901439667,0.2645180821418762,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856143951416,0.1935173720121383,0.8881368637084961,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356729030609131,0.4572076797485351,0.4572076797485351,1.0,1.0,-2.728178739547729,0.9158275127410888,1.8123512268066408,0.2971252799034118,0.897534191608429,0.897534191608429,0.0,153.06991577148438,160.0,38758.7890625,0.0,1867.1270751953125,1.0,280.942138671875,283.482421875,292.2676086425781,296.7729187011719,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314128637313843,1.0,0.0,0.0,3.642379522323608,3.642403364181519,8.852453561303264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.07177734375,0.0,1524.9866943359375,1895.4371337890625,0.0,1117.27685546875,0.903611660003662,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972048163414001,0.4761327505111694,0.4306751191616058,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498814582824,0.4940766394138336,0.4694181382656097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071043014526,0.3107305765151977,0.2196504473686218,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508054375648499,0.2756747901439667,0.2645180821418762,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856143951416,0.1935173720121383,0.8881368637084961,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356729030609131,0.4572076797485351,0.4572076797485351,1.0,1.0,-2.728178739547729,0.9158275127410888,1.8123512268066408,0.2971252799034118,0.897534191608429,0.897534191608429,0.0,153.06991577148438,160.0,38758.7890625,0.0,1867.1270751953125,1.0,280.942138671875,283.482421875,292.2676086425781,296.7729187011719,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314128637313843,1.0,0.0,0.0,3.642379522323608,3.642403364181519,8.852453561303264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.07177734375,0.0,1524.9866943359375,1895.4371337890625,0.0,1117.27685546875,0.903611660003662,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951733708381653,0.4757255613803863,0.4301543831825256,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071605205535888,0.4955514669418335,0.4706801474094391,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798141241073608,0.3115911185741424,0.2201795727014541,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498891949653625,0.2761889100074768,0.2649360001087188,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676410436630249,0.1936053186655044,0.888300359249115,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367358922958374,0.4569710195064544,0.4569710195064544,1.0,1.0,-2.7304000854492188,0.9162312746047974,1.8141688108444207,0.2968111634254455,0.8998477458953857,0.8998477458953857,0.0,154.2725830078125,160.0,37880.140625,0.0,1876.1412353515625,1.0,281.1986083984375,283.66412353515625,292.2195129394531,296.6078186035156,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619109034538269,1.0,0.0,0.0,3.644037961959839,3.644062042236328,8.860517368702858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.5048828125,0.0,1525.974609375,1895.4371337890625,0.0,1040.3046875,0.9039427638053894,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8938660621643066,0.4755997657775879,0.4300109446048736,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.9069722294807434,0.4972735047340393,0.4722575843334198,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7796435356140137,0.3126692175865173,0.2209027409553527,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7495179772377014,0.2768879234790802,0.2655656933784485,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6669938564300537,0.1938630491495132,0.8893144130706787,285.1460266113281,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.1479187011719,1.0,0.5379535555839539,0.456853836774826,0.456853836774826,1.0,1.0,-2.734964370727539,0.9177876114845276,1.8171766996383667,0.2971395254135132,0.9017440676689148,0.9017440676689148,0.0,155.259033203125,163.0,37830.40234375,0.0,1887.7763671875,1.0,281.2417297363281,283.7168273925781,292.25006103515625,296.6689758300781,293.1499938964844,293.1499938964844,280.95001220703125,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141411662101746,1.0,0.0,0.0,3.6482768058776855,3.648300886154175,8.881143003236502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.9736328125,0.0,1529.92333984375,1895.4371337890625,0.0,1010.353515625,0.904788851737976,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892757296562195,0.4734566509723663,0.4287490546703338,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047878980636596,0.4993866980075836,0.474768191576004,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778149843215942,0.3138759732246399,0.2220468819141388,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149631500244,0.2775554060935974,0.2665435969829559,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645664572715759,0.1938773542642593,0.8907181620597839,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404386520385742,0.4566194415092468,0.4566194415092468,1.0,1.0,-2.740710973739624,0.9195799231529236,1.8211311101913448,0.2974407374858856,0.9007434844970704,0.9007434844970704,0.0,158.0592498779297,166.0,38877.41015625,0.0,1909.7481689453125,1.0,280.95782470703125,283.50543212890625,292.36395263671875,296.9194030761719,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323954463005066,1.0,0.0,0.0,3.65160870552063,3.65163254737854,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.19384765625,0.0,1534.4595947265625,1895.4371337890625,0.0,1123.5911865234375,0.9055816531181335,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892757296562195,0.4734566509723663,0.4287490546703338,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047878980636596,0.4993866980075836,0.474768191576004,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778149843215942,0.3138759732246399,0.2220468819141388,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149631500244,0.2775554060935974,0.2665435969829559,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645664572715759,0.1938773542642593,0.8907181620597839,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404386520385742,0.4566194415092468,0.4566194415092468,1.0,1.0,-2.740710973739624,0.9195799231529236,1.8211311101913448,0.2974407374858856,0.9007434844970704,0.9007434844970704,0.0,158.0592498779297,166.0,38877.41015625,0.0,1909.7481689453125,1.0,280.95782470703125,283.50543212890625,292.36395263671875,296.9194030761719,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323954463005066,1.0,0.0,0.0,3.65160870552063,3.65163254737854,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.19384765625,0.0,1534.4595947265625,1895.4371337890625,0.0,1123.5911865234375,0.9055816531181335,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818260431289673,0.469836950302124,0.425917237997055,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001981258392334,0.4759385883808136,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832333564758,0.3141107559204101,0.22246615588665,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434122562408447,0.2773634493350982,0.2666972577571869,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600304841995239,0.1931669861078262,0.8890329003334045,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424564480781555,0.45638507604599,0.45638507604599,1.0,1.0,-2.73738431930542,0.9178019762039183,1.8195823431015008,0.296185165643692,0.8968838453292847,0.8968838453292847,0.0,161.92771911621094,169.0,39824.51953125,0.0,1922.633056640625,1.0,280.6582336425781,283.2714233398437,292.35479736328125,296.99871826171875,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498468518257141,1.0,0.0,0.0,3.6469759941101074,3.6469998359680176,8.874810646375408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.26806640625,0.0,1530.8876953125,1895.4371337890625,0.0,1239.683837890625,0.904682993888855,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818260431289673,0.469836950302124,0.425917237997055,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001981258392334,0.4759385883808136,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832333564758,0.3141107559204101,0.22246615588665,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434122562408447,0.2773634493350982,0.2666972577571869,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600304841995239,0.1931669861078262,0.8890329003334045,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424564480781555,0.45638507604599,0.45638507604599,1.0,1.0,-2.73738431930542,0.9178019762039183,1.8195823431015008,0.296185165643692,0.8968838453292847,0.8968838453292847,0.0,161.92771911621094,169.0,39824.51953125,0.0,1922.633056640625,1.0,280.6582336425781,283.2714233398437,292.35479736328125,296.99871826171875,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498468518257141,1.0,0.0,0.0,3.6469759941101074,3.6469998359680176,8.874810646375408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.26806640625,0.0,1530.8876953125,1895.4371337890625,0.0,1239.683837890625,0.904682993888855,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759771585464478,0.4679023027420044,0.4237524569034576,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254856109619,0.5020642280578613,0.4773983657360077,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.3151748478412628,0.2230554223060608,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777173519134521,0.2669149339199066,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562967896461487,0.1927907913923263,0.8871130347251892,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442543625831604,0.4560223221778869,0.4560223221778869,1.0,1.0,-2.73518967628479,0.9162256121635436,1.8189642429351809,0.294708788394928,0.8982473611831665,0.8982473611831665,0.0,165.15927124023438,172.0,38801.6796875,0.0,1934.295166015625,1.0,280.942138671875,283.4834289550781,292.2214050292969,296.72900390625,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632946252822876,1.0,0.0,0.0,3.645050287246704,3.6450741291046143,8.865440577210393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.201171875,0.0,1527.880859375,1895.4371337890625,0.0,1127.141357421875,0.9042017459869384,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759771585464478,0.4679023027420044,0.4237524569034576,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254856109619,0.5020642280578613,0.4773983657360077,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.3151748478412628,0.2230554223060608,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777173519134521,0.2669149339199066,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562967896461487,0.1927907913923263,0.8871130347251892,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442543625831604,0.4560223221778869,0.4560223221778869,1.0,1.0,-2.73518967628479,0.9162256121635436,1.8189642429351809,0.294708788394928,0.8982473611831665,0.8982473611831665,0.0,165.15927124023438,172.0,38801.6796875,0.0,1934.295166015625,1.0,280.942138671875,283.4834289550781,292.2214050292969,296.72900390625,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632946252822876,1.0,0.0,0.0,3.645050287246704,3.6450741291046143,8.865440577210393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.201171875,0.0,1527.880859375,1895.4371337890625,0.0,1127.141357421875,0.9042017459869384,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731929659843445,0.4675070643424988,0.423210859298706,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152366638184,0.5052317976951599,0.4801907539367676,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212110996246,0.2244433462619781,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392531633377075,0.2789261937141418,0.2679538130760193,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887921333313,0.1931433379650116,0.888296365737915,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546510636806488,0.4556595683097839,0.4556595683097839,1.0,1.0,-2.742225646972656,0.918261468410492,1.8239641189575195,0.2948534190654754,0.902455747127533,0.902455747127533,0.0,167.30917358398438,175.0,37869.3203125,0.0,1955.3662109375,1.0,281.2417297363281,283.7174987792969,292.20098876953125,296.62261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615904688835144,1.0,0.0,0.0,3.651118755340576,3.6511425971984863,8.894984375729109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.08056640625,0.0,1533.0504150390625,1895.4371337890625,0.0,1020.9100341796876,0.9054211378097534,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731929659843445,0.4675070643424988,0.423210859298706,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152366638184,0.5052317976951599,0.4801907539367676,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212110996246,0.2244433462619781,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392531633377075,0.2789261937141418,0.2679538130760193,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887921333313,0.1931433379650116,0.888296365737915,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546510636806488,0.4556595683097839,0.4556595683097839,1.0,1.0,-2.742225646972656,0.918261468410492,1.8239641189575195,0.2948534190654754,0.902455747127533,0.902455747127533,0.0,167.30917358398438,175.0,37869.3203125,0.0,1955.3662109375,1.0,281.2417297363281,283.7174987792969,292.20098876953125,296.62261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615904688835144,1.0,0.0,0.0,3.651118755340576,3.6511425971984863,8.894984375729109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.08056640625,0.0,1533.0504150390625,1895.4371337890625,0.0,1020.9100341796876,0.9054211378097534,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718222379684448,0.4668197929859161,0.4229766428470611,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954110145568848,0.5065250992774963,0.4816910326480865,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698336839675903,0.3182141184806824,0.2252234518527984,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388426661491394,0.2794042527675628,0.2685772478580475,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541748046875,0.1932731419801712,0.8894721269607544,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477954149246216,0.4554781913757324,0.4554781913757324,1.0,1.0,-2.7468507289886475,0.9197036623954772,1.827147126197815,0.2952049374580383,0.9018012881278992,0.9018012881278992,0.0,168.44984436035156,175.0,38800.5234375,0.0,1967.988037109375,1.0,280.9985656738281,283.5542907714844,292.3063049316406,296.8717346191406,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626796305179596,1.0,0.0,0.0,3.653895139694214,3.653919219970703,8.908518225325679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.5908203125,0.0,1536.5106201171875,1895.4371337890625,0.0,1087.9375,0.9060212969779968,1.0,0.0,3.0,1.0,0.0
