time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692916631698608,0.4655250310897827,0.4220843017101288,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940386176109314,0.5073360204696655,0.4826911091804504,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687362432479858,0.3187503218650818,0.2257394939661026,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7376378178596497,0.279585063457489,0.2689235806465149,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528101563453674,0.1931747943162918,0.8897558450698853,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489879846572876,0.4552997350692749,0.4552997350692749,1.0,1.0,-2.7483625411987305,0.9199264645576476,1.8284361362457275,0.295046865940094,0.901450216770172,0.901450216770172,0.0,170.07443237304688,178.0,38918.03515625,0.0,1977.9859619140625,1.0,280.9576721191406,283.5058288574219,292.3114929199219,296.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,35930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342653036117554,1.0,0.0,0.0,3.654541015625,3.654565095901489,8.911667919164756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.658203125,0.0,1537.709228515625,1895.4371337890625,0.0,1135.67431640625,0.9062359929084778,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146052360535,0.4620762765407562,0.4194002449512481,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.889855146408081,0.5081316828727722,0.4838451743125915,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192152380943298,0.2263153195381164,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340983748435974,0.2793787121772766,0.2690622806549072,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459276199341,0.1924889236688614,0.8881624937057495,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510130524635315,0.4549428224563598,0.4549428224563598,1.0,1.0,-2.745474576950073,0.9180551171302797,1.8274195194244385,0.2936910092830658,0.8975898623466492,0.8975898623466492,0.0,173.91287231445312,181.0,39867.05859375,0.0,1991.38525390625,1.0,280.658203125,283.27203369140625,292.2991027832031,296.9456481933594,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517871022224426,1.0,0.0,0.0,3.649982213973999,3.650006294250488,8.889448395166255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.55712890625,0.0,1534.2159423828125,1895.4371337890625,0.0,1253.0389404296875,0.905353844165802,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146052360535,0.4620762765407562,0.4194002449512481,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.889855146408081,0.5081316828727722,0.4838451743125915,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192152380943298,0.2263153195381164,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340983748435974,0.2793787121772766,0.2690622806549072,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459276199341,0.1924889236688614,0.8881624937057495,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510130524635315,0.4549428224563598,0.4549428224563598,1.0,1.0,-2.745474576950073,0.9180551171302797,1.8274195194244385,0.2936910092830658,0.8975898623466492,0.8975898623466492,0.0,173.91287231445312,181.0,39867.05859375,0.0,1991.38525390625,1.0,280.658203125,283.27203369140625,292.2991027832031,296.9456481933594,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517871022224426,1.0,0.0,0.0,3.649982213973999,3.650006294250488,8.889448395166255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.55712890625,0.0,1534.2159423828125,1895.4371337890625,0.0,1253.0389404296875,0.905353844165802,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857761025428772,0.4602868854999542,0.4173702001571655,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296099185943,0.2270742952823639,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797256112098694,0.2692689597606659,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457552909851074,0.1921399682760238,0.8863557577133179,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528302192687988,0.4545859098434448,0.4545859098434448,1.0,1.0,-2.743762969970703,0.9166600108146667,1.8271030187606807,0.2923818826675415,0.8989512920379639,0.8989512920379639,0.0,177.12094116210938,184.0,38843.2421875,0.0,2003.688720703125,1.0,280.9421691894531,283.48406982421875,292.16278076171875,296.6729736328125,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349514126777649,1.0,0.0,0.0,3.64809250831604,3.64811635017395,8.880244877218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.51953125,0.0,1531.253662109375,1895.4371337890625,0.0,1140.129638671875,0.9048814177513124,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857761025428772,0.4602868854999542,0.4173702001571655,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296099185943,0.2270742952823639,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797256112098694,0.2692689597606659,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457552909851074,0.1921399682760238,0.8863557577133179,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528302192687988,0.4545859098434448,0.4545859098434448,1.0,1.0,-2.743762969970703,0.9166600108146667,1.8271030187606807,0.2923818826675415,0.8989512920379639,0.8989512920379639,0.0,177.12094116210938,184.0,38843.2421875,0.0,2003.688720703125,1.0,280.9421691894531,283.48406982421875,292.16278076171875,296.6729736328125,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349514126777649,1.0,0.0,0.0,3.64809250831604,3.64811635017395,8.880244877218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.51953125,0.0,1531.253662109375,1895.4371337890625,0.0,1140.129638671875,0.9048814177513124,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554331660270691,0.4600255191326141,0.4169479310512543,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407969474792,0.5131455659866333,0.4880801141262054,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.3229126334190368,0.2286299169063568,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305647730827332,0.2809381186962127,0.2703076004981994,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644527792930603,0.1925175935029983,0.8876491189002991,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551084280014038,0.4543328285217285,0.4543328285217285,1.0,1.0,-2.751260757446289,0.9190792441368104,1.8321815729141235,0.2929141819477081,0.903154730796814,0.903154730796814,0.0,179.2659912109375,187.0,37909.48046875,0.0,2025.7083740234373,1.0,281.24176025390625,283.7181091308594,292.139404296875,296.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179401278495789,1.0,0.0,0.0,3.654146671295166,3.654170513153076,8.909743769436318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.39990234375,0.0,1536.426025390625,1895.4371337890625,0.0,1033.197998046875,0.9060989022254944,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554331660270691,0.4600255191326141,0.4169479310512543,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407969474792,0.5131455659866333,0.4880801141262054,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.3229126334190368,0.2286299169063568,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305647730827332,0.2809381186962127,0.2703076004981994,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644527792930603,0.1925175935029983,0.8876491189002991,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551084280014038,0.4543328285217285,0.4543328285217285,1.0,1.0,-2.751260757446289,0.9190792441368104,1.8321815729141235,0.2929141819477081,0.903154730796814,0.903154730796814,0.0,179.2659912109375,187.0,37909.48046875,0.0,2025.7083740234373,1.0,281.24176025390625,283.7181091308594,292.139404296875,296.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179401278495789,1.0,0.0,0.0,3.654146671295166,3.654170513153076,8.909743769436318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.39990234375,0.0,1536.426025390625,1895.4371337890625,0.0,1033.197998046875,0.9060989022254944,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520898818969727,0.4581997692584991,0.4159525632858276,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151689648628235,0.4905164837837219,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245419859886169,0.2300699949264526,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291991710662842,0.2815985381603241,0.2712794542312622,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428785920143127,0.1925722360610962,0.8892097473144531,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576025247573853,0.4540797472000122,0.4540797472000122,1.0,1.0,-2.757776021957397,0.9210962057113647,1.8366796970367432,0.2935050129890442,0.9021440148353576,0.9021440148353576,0.0,182.04098510742188,190.0,38959.7890625,0.0,2049.203125,1.0,280.9577941894531,283.5066223144531,292.2471618652344,296.80767822265625,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363338232040405,1.0,0.0,0.0,3.657549142837525,3.6575732231140137,8.926344889914617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.95166015625,0.0,1541.06787109375,1895.4371337890625,0.0,1149.142333984375,0.9069092869758606,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520898818969727,0.4581997692584991,0.4159525632858276,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151689648628235,0.4905164837837219,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245419859886169,0.2300699949264526,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291991710662842,0.2815985381603241,0.2712794542312622,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428785920143127,0.1925722360610962,0.8892097473144531,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576025247573853,0.4540797472000122,0.4540797472000122,1.0,1.0,-2.757776021957397,0.9210962057113647,1.8366796970367432,0.2935050129890442,0.9021440148353576,0.9021440148353576,0.0,182.04098510742188,190.0,38959.7890625,0.0,2049.203125,1.0,280.9577941894531,283.5066223144531,292.2471618652344,296.80767822265625,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363338232040405,1.0,0.0,0.0,3.657549142837525,3.6575732231140137,8.926344889914617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.95166015625,0.0,1541.06787109375,1895.4371337890625,0.0,1149.142333984375,0.9069092869758606,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494999408721924,0.4566874802112579,0.4148620665073395,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832967281341553,0.5156463980674744,0.4912156462669372,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606386542320251,0.3249682188034057,0.2305162101984024,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278175950050354,0.2815888226032257,0.2714576423168182,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413959860801697,0.1923260539770126,0.8888934254646301,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587007999420166,0.4539531767368316,0.4539531767368316,1.0,1.0,-2.7576797008514404,0.9207900166511536,1.836889624595642,0.2932332456111908,0.8999958634376526,0.8999958634376526,0.0,183.8567810058593,190.0,39853.7109375,0.0,2057.583740234375,1.0,280.7010192871094,283.32489013671875,292.2789001464844,296.959228515625,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488885283470154,1.0,0.0,0.0,3.656562089920044,3.656586170196533,8.921526273297786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.15625,0.0,1540.794677734375,1895.4371337890625,0.0,1233.119873046875,0.9067248702049256,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8464322686195374,0.4549182653427124,0.4134174287319183,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8811706304550171,0.5158566832542419,0.4915742874145508,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766383171082,0.3251990377902984,0.2307799756526947,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260333895683289,0.2813892960548401,0.2714163959026336,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.6395257115364075,0.191910833120346,0.8877235651016235,284.7796325683594,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.55964195728302,0.4537405669689178,0.4537405669689178,1.0,1.0,-2.755239248275757,0.9193952679634094,1.8358439207077024,0.292397677898407,0.8982744216918945,0.8982744216918945,0.0,185.8826904296875,178.0,39911.29296875,0.0,2063.161865234375,1.0,280.6581115722656,283.2726135253906,292.232666015625,296.88165283203125,293.1499938964844,293.1499938964844,280.95001220703125,36142.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653951108455658,1.0,0.0,0.0,3.652989149093628,3.653013229370117,8.904100354811817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.5625,0.0,1537.56494140625,1895.4371337890625,0.0,1268.036376953125,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479334115982056,0.4532854557037353,0.4112951457500458,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176428556442261,0.4926975667476654,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267392516136169,0.2315068542957306,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284063100814819,0.2817514836788177,0.27138552069664,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410630941390991,0.191599503159523,0.8848994374275208,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638609886169,0.4533153176307678,0.4533153176307678,1.0,1.0,-2.751474618911743,0.9170308709144592,1.8344436883926392,0.2907778918743133,0.8995985984802246,0.8995985984802246,0.0,182.8545837402344,166.0,38860.234375,0.0,2042.8883056640625,1.0,280.94219970703125,283.4833068847656,292.09332275390625,296.6051330566406,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371259689331055,1.0,0.0,0.0,3.6510488986968994,3.6510729789733887,8.894644452084322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.94384765625,0.0,1534.5567626953125,1895.4371337890625,0.0,1154.3282470703125,0.905543565750122,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479334115982056,0.4532854557037353,0.4112951457500458,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176428556442261,0.4926975667476654,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267392516136169,0.2315068542957306,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284063100814819,0.2817514836788177,0.27138552069664,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410630941390991,0.191599503159523,0.8848994374275208,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638609886169,0.4533153176307678,0.4533153176307678,1.0,1.0,-2.751474618911743,0.9170308709144592,1.8344436883926392,0.2907778918743133,0.8995985984802246,0.8995985984802246,0.0,182.8545837402344,166.0,38860.234375,0.0,2042.8883056640625,1.0,280.94219970703125,283.4833068847656,292.09332275390625,296.6051330566406,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371259689331055,1.0,0.0,0.0,3.6510488986968994,3.6510729789733887,8.894644452084322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.94384765625,0.0,1534.5567626953125,1895.4371337890625,0.0,1154.3282470703125,0.905543565750122,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561046123504639,0.4532113075256347,0.4106582701206207,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530757904053,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294029235839844,0.23295758664608,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360275387763977,0.2830286026000976,0.2720797061920166,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530198097229,0.1920617818832397,0.8846486210823059,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524690747261047,0.4528900980949402,0.4528900980949402,1.0,1.0,-2.755798101425171,0.9178255200386048,1.8379727602005005,0.2905726730823517,0.9037140011787416,0.9037140011787416,0.0,174.923828125,154.0,37888.23828125,0.0,2012.593505859375,1.0,281.2417907714844,283.7150573730469,292.0664978027344,296.4900817871094,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198906898498535,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923172458707995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.4521484375,0.0,1539.5401611328125,1895.4371337890625,0.0,1045.077392578125,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561046123504639,0.4532113075256347,0.4106582701206207,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530757904053,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294029235839844,0.23295758664608,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360275387763977,0.2830286026000976,0.2720797061920166,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530198097229,0.1920617818832397,0.8846486210823059,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524690747261047,0.4528900980949402,0.4528900980949402,1.0,1.0,-2.755798101425171,0.9178255200386048,1.8379727602005005,0.2905726730823517,0.9037140011787416,0.9037140011787416,0.0,174.923828125,154.0,37888.23828125,0.0,2012.593505859375,1.0,281.2417907714844,283.7150573730469,292.0664978027344,296.4900817871094,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198906898498535,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923172458707995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.4521484375,0.0,1539.5401611328125,1895.4371337890625,0.0,1045.077392578125,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745930790901184,0.455697238445282,0.4121106564998626,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270400047302246,0.4999415278434753,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356788754463196,0.2364812940359115,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534716725349426,0.2882778942584991,0.2757694721221924,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647908687591553,0.1969567388296127,0.8998979926109314,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.4526403248310089,0.4526403248310089,1.0,1.0,-2.7903993129730225,0.9308205246925354,1.8595787286758425,0.2956680059432983,0.9030882716178894,0.9030882716178894,0.0,161.81227111816406,142.0,39291.765625,0.0,2006.09130859375,1.0,280.957763671875,283.5245361328125,292.17486572265625,296.7454833984375,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389662623405457,1.0,0.0,0.0,3.660536050796509,3.660560131072998,8.940929774325923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.30419921875,0.0,1544.306640625,1895.4371337890625,0.0,1166.4351806640625,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745930790901184,0.455697238445282,0.4121106564998626,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270400047302246,0.4999415278434753,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356788754463196,0.2364812940359115,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534716725349426,0.2882778942584991,0.2757694721221924,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647908687591553,0.1969567388296127,0.8998979926109314,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.4526403248310089,0.4526403248310089,1.0,1.0,-2.7903993129730225,0.9308205246925354,1.8595787286758425,0.2956680059432983,0.9030882716178894,0.9030882716178894,0.0,161.81227111816406,142.0,39291.765625,0.0,2006.09130859375,1.0,280.957763671875,283.5245361328125,292.17486572265625,296.7454833984375,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389662623405457,1.0,0.0,0.0,3.660536050796509,3.660560131072998,8.940929774325923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.30419921875,0.0,1544.306640625,1895.4371337890625,0.0,1166.4351806640625,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913002014160156,0.4549035131931305,0.4114977717399597,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.530257523059845,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532096862793,0.3392333090305328,0.2389857172966003,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402306556702,0.2909713685512543,0.2783479988574981,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813672184944153,0.1995699256658554,0.9116686582565308,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440245628357,0.4523905515670776,0.4523905515670776,1.0,1.0,-2.813687324523926,0.9393400549888612,1.87434720993042,0.2993976771831512,0.9000740647315979,0.9000740647315979,0.0,150.70135498046875,130.0,40577.56640625,0.0,1990.4918212890625,1.0,280.6581726074219,283.3118896484375,292.1610717773437,296.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599926948547363,1.0,0.0,0.0,3.657758951187134,3.657783031463623,8.927368071454111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6279296875,0.0,1542.507568359375,1895.4371337890625,0.0,1310.4688720703125,0.9070633053779602,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913002014160156,0.4549035131931305,0.4114977717399597,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.530257523059845,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532096862793,0.3392333090305328,0.2389857172966003,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402306556702,0.2909713685512543,0.2783479988574981,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813672184944153,0.1995699256658554,0.9116686582565308,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440245628357,0.4523905515670776,0.4523905515670776,1.0,1.0,-2.813687324523926,0.9393400549888612,1.87434720993042,0.2993976771831512,0.9000740647315979,0.9000740647315979,0.0,150.70135498046875,130.0,40577.56640625,0.0,1990.4918212890625,1.0,280.6581726074219,283.3118896484375,292.1610717773437,296.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599926948547363,1.0,0.0,0.0,3.657758951187134,3.657783031463623,8.927368071454111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6279296875,0.0,1542.507568359375,1895.4371337890625,0.0,1310.4688720703125,0.9070633053779602,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990033268928528,0.4539825916290283,0.4106538593769073,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187478542328,0.531268298625946,0.503998875617981,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186396956443787,0.3404795527458191,0.2398238480091095,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778974771499634,0.2917537689208984,0.2790524661540985,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888188123703003,0.200305551290512,0.9148064255714417,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419672727584839,0.4522656798362732,0.4522656798362732,1.0,1.0,-2.8194308280944824,0.9412970542907716,1.878133773803711,0.3002362847328186,0.8970590829849243,0.8970590829849243,0.0,145.68165588378906,130.0,41538.63671875,0.0,1975.630126953125,1.0,280.401123046875,283.1366882324219,292.1626281738281,296.95806884765625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709681153297424,1.0,0.0,0.0,3.653452157974243,3.653476238250733,8.906358175408968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.12255859375,0.0,1538.624755859375,1895.4371337890625,0.0,1389.607177734375,0.9061465859413148,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065415263175964,0.4528109729290008,0.4094754457473755,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131948471068,0.5319786667823792,0.5045615434646606,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261937499046326,0.3414711654186249,0.2404298484325409,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854403853416443,0.2922577857971191,0.2794358432292938,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695888876914978,0.2007497549057006,0.9164333939552308,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391780734062195,0.4517941772937774,0.4517941772937774,1.0,1.0,-2.821840286254883,0.9412513375282288,1.8805888891220093,0.2998086810111999,0.8945173621177673,0.8945173621177673,0.0,140.8518829345703,118.0,41642.98046875,0.0,1956.2716064453125,1.0,280.3582763671875,283.09039306640625,292.1019592285156,296.86083984375,293.1499938964844,293.1499938964844,280.6499938964844,36323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748330593109131,1.0,0.0,0.0,3.646437883377075,3.646461963653565,8.87219243850268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1083984375,0.0,1531.6292724609375,1895.4371337890625,0.0,1418.0843505859375,0.9046860337257384,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928236961364746,0.4522856175899505,0.4080675542354584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.3444412648677826,0.2419364005327224,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804175853729248,0.2938727736473083,0.2803127467632293,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127827405929565,0.2019247263669967,0.9190868735313416,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508512020111084,0.4508512020111084,1.0,1.0,-2.8282506465911865,0.9416900277137756,1.886560559272766,0.2989383935928345,0.8942612409591675,0.8942612409591675,0.0,130.13465881347656,106.0,40662.640625,0.0,1914.896240234375,1.0,280.6421203613281,283.3104248046875,291.9509582519531,296.5721130371094,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582590341567993,1.0,0.0,0.0,3.637628793716431,3.637652635574341,8.829376270114153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5185546875,0.0,1521.03564453125,1895.4371337890625,0.0,1298.2091064453125,0.902671217918396,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928236961364746,0.4522856175899505,0.4080675542354584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.3444412648677826,0.2419364005327224,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804175853729248,0.2938727736473083,0.2803127467632293,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127827405929565,0.2019247263669967,0.9190868735313416,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508512020111084,0.4508512020111084,1.0,1.0,-2.8282506465911865,0.9416900277137756,1.886560559272766,0.2989383935928345,0.8942612409591675,0.8942612409591675,0.0,130.13465881347656,106.0,40662.640625,0.0,1914.896240234375,1.0,280.6421203613281,283.3104248046875,291.9509582519531,296.5721130371094,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582590341567993,1.0,0.0,0.0,3.637628793716431,3.637652635574341,8.829376270114153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5185546875,0.0,1521.03564453125,1895.4371337890625,0.0,1298.2091064453125,0.902671217918396,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557229280471802,0.4531439840793609,0.408200055360794,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769673347473,0.5006899833679199,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691837787628174,0.3483864665031433,0.2442237883806228,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258814215660095,0.29622483253479,0.2819508910179138,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315229177474976,0.2036257088184356,0.9241252541542052,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.526869535446167,0.4499082267284393,0.4499082267284393,1.0,1.0,-2.833966016769409,0.941930890083313,1.892035126686096,0.2969991266727447,0.8968228697776794,0.8968228697776794,0.0,119.16381072998048,109.0,39655.27734375,0.0,1870.0137939453125,1.0,280.941650390625,283.545166015625,291.90557861328125,296.4429626464844,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430543065071106,1.0,0.0,0.0,3.636908054351807,3.636931896209717,8.82587755768327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2109375,0.0,1518.65625,1895.4371337890625,0.0,1193.6243896484375,0.90236896276474,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557229280471802,0.4531439840793609,0.408200055360794,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769673347473,0.5006899833679199,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691837787628174,0.3483864665031433,0.2442237883806228,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258814215660095,0.29622483253479,0.2819508910179138,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315229177474976,0.2036257088184356,0.9241252541542052,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.526869535446167,0.4499082267284393,0.4499082267284393,1.0,1.0,-2.833966016769409,0.941930890083313,1.892035126686096,0.2969991266727447,0.8968228697776794,0.8968228697776794,0.0,119.16381072998048,109.0,39655.27734375,0.0,1870.0137939453125,1.0,280.941650390625,283.545166015625,291.90557861328125,296.4429626464844,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430543065071106,1.0,0.0,0.0,3.636908054351807,3.636931896209717,8.82587755768327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2109375,0.0,1518.65625,1895.4371337890625,0.0,1193.6243896484375,0.90236896276474,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669925570487976,0.454430341720581,0.4091122448444366,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.485080361366272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527480363845825,0.2470681965351104,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361772894859314,0.2989251911640167,0.2842545807361603,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851053237915,0.2056409418582916,0.9320133924484252,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240195393562317,0.4494579434394836,0.4494579434394836,1.0,1.0,-2.830485343933105,0.9394344091415404,1.891050934791565,0.2967832088470459,0.9017341136932372,0.9017341136932372,0.0,114.99271392822266,112.0,38633.96484375,0.0,1845.3818359375,1.0,281.2416687011719,283.77215576171875,291.8746337890625,296.34625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325501203536987,1.0,0.0,0.0,3.644942760467529,3.64496660232544,8.864918186191062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.69384765625,0.0,1525.7974853515625,1895.4371337890625,0.0,1124.5872802734375,0.9040054678916932,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669925570487976,0.454430341720581,0.4091122448444366,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.485080361366272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527480363845825,0.2470681965351104,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361772894859314,0.2989251911640167,0.2842545807361603,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851053237915,0.2056409418582916,0.9320133924484252,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240195393562317,0.4494579434394836,0.4494579434394836,1.0,1.0,-2.830485343933105,0.9394344091415404,1.891050934791565,0.2967832088470459,0.9017341136932372,0.9017341136932372,0.0,114.99271392822266,112.0,38633.96484375,0.0,1845.3818359375,1.0,281.2416687011719,283.77215576171875,291.8746337890625,296.34625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325501203536987,1.0,0.0,0.0,3.644942760467529,3.64496660232544,8.864918186191062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.69384765625,0.0,1525.7974853515625,1895.4371337890625,0.0,1124.5872802734375,0.9040054678916932,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972107470035553,0.4538456499576568,0.4090908467769623,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.477275401353836,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475932121277,0.3560025095939636,0.2495555430650711,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422793745994568,0.3007646203041076,0.2862204909324646,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746267557144165,0.2070784717798233,0.9391631484031676,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.4490076899528503,0.4490076899528503,1.0,1.0,-2.835023164749145,0.9401864409446716,1.8948367834091189,0.2967968881130218,0.901390016078949,0.901390016078949,0.0,113.1656723022461,115.0,39636.78125,0.0,1843.6759033203125,1.0,280.95782470703125,283.5558776855469,291.9333190917969,296.5440368652344,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538048982620239,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833989193605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.74560546875,0.0,1532.932861328125,1895.4371337890625,0.0,1267.0194091796875,0.9053291082382202,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972107470035553,0.4538456499576568,0.4090908467769623,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.477275401353836,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475932121277,0.3560025095939636,0.2495555430650711,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422793745994568,0.3007646203041076,0.2862204909324646,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746267557144165,0.2070784717798233,0.9391631484031676,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.4490076899528503,0.4490076899528503,1.0,1.0,-2.835023164749145,0.9401864409446716,1.8948367834091189,0.2967968881130218,0.901390016078949,0.901390016078949,0.0,113.1656723022461,115.0,39636.78125,0.0,1843.6759033203125,1.0,280.95782470703125,283.5558776855469,291.9333190917969,296.5440368652344,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538048982620239,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833989193605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.74560546875,0.0,1532.932861328125,1895.4371337890625,0.0,1267.0194091796875,0.9053291082382202,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722052812576294,0.4529314339160919,0.4084600508213043,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569022297859192,0.4763894081115722,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419744491577,0.3571815192699432,0.2504772543907165,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433430194854736,0.301277756690979,0.286829262971878,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.747265100479126,0.207462191581726,0.9413729906082152,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238750576972961,0.4487825632095337,0.4487825632095337,1.0,1.0,-2.837695598602295,0.94071626663208,1.8969792127609253,0.2968809008598327,0.8996244668960571,0.8996244668960571,0.0,113.04605102539062,115.0,40569.09765625,0.0,1847.2940673828125,1.0,280.701171875,283.375732421875,291.9405822753906,296.6715393066406,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669710874557495,1.0,0.0,0.0,3.651000499725342,3.651024580001831,8.894409120330238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.44384765625,0.0,1534.079345703125,1895.4371337890625,0.0,1360.4864501953125,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9709433913230896,0.4517593383789062,0.4074769020080566,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9990000128746032,0.5591005682945251,0.4771691262722015,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8920221328735352,0.3581463694572449,0.2511990368366241,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8432418704032898,0.3015736937522888,0.2871901094913482,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7471829056739807,0.2076444625854492,0.9425874948501588,284.8383483886719,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244315266609192,0.448561280965805,0.448561280965805,1.0,1.0,-2.840212106704712,0.9411918520927428,1.899020195007324,0.2969536185264587,0.8983251452445984,0.8983251452445984,0.0,113.34583282470705,118.0,40676.76171875,0.0,1852.7041015625,1.0,280.6581420898437,283.3255310058594,291.872802734375,296.57342529296875,293.1499938964844,293.1499938964844,280.95001220703125,36066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726981997489929,1.0,0.0,0.0,3.6488871574401855,3.648910999298096,8.884114208740357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.119140625,0.0,1532.4293212890625,1895.4371337890625,0.0,1402.3157958984375,0.9050580859184264,1.0,0.0,3.0,1.0,0.0
