time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968650221824646,0.4512311518192291,0.4064990282058716,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794923365116119,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611790537834167,0.2530611753463745,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428938984870911,0.3028976619243622,0.2882128953933716,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467786073684692,0.2084572166204452,0.9455641508102416,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.526245653629303,0.4481187462806701,0.4481187462806701,1.0,1.0,-2.8488669395446777,0.9435494542121888,1.9053175449371336,0.2976233661174774,0.9005271196365356,0.9005271196365356,0.0,114.2737045288086,136.0,39715.546875,0.0,1870.8775634765625,1.0,280.9421691894531,283.5397033691406,291.69317626953125,296.2609558105469,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578319668769836,1.0,0.0,0.0,3.650180578231812,3.6502044200897217,8.890413596418512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.51953125,0.0,1532.939697265625,1895.4371337890625,0.0,1295.198974609375,0.9052900075912476,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968650221824646,0.4512311518192291,0.4064990282058716,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794923365116119,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611790537834167,0.2530611753463745,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428938984870911,0.3028976619243622,0.2882128953933716,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467786073684692,0.2084572166204452,0.9455641508102416,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.526245653629303,0.4481187462806701,0.4481187462806701,1.0,1.0,-2.8488669395446777,0.9435494542121888,1.9053175449371336,0.2976233661174774,0.9005271196365356,0.9005271196365356,0.0,114.2737045288086,136.0,39715.546875,0.0,1870.8775634765625,1.0,280.9421691894531,283.5397033691406,291.69317626953125,296.2609558105469,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578319668769836,1.0,0.0,0.0,3.650180578231812,3.6502044200897217,8.890413596418512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.51953125,0.0,1532.939697265625,1895.4371337890625,0.0,1295.198974609375,0.9052900075912476,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564873576164246,0.4500284790992737,0.4059687852859497,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690898895264,0.4968399405479431,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981359481812,0.3638908267021179,0.2552506029605865,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347939848899841,0.3039978444576263,0.289607286453247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091176807880401,0.9500133395195008,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198776245117,0.4476761817932129,0.4476761817932129,1.0,1.0,-2.8787102699279785,0.9541074633598328,1.9246028661727903,0.301581859588623,0.8979364633560181,0.8979364633560181,0.0,119.92321014404295,139.0,40943.41015625,0.0,1946.3341064453125,1.0,280.6578369140625,283.3422241210937,291.72314453125,296.4085998535156,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719173789024353,1.0,0.0,0.0,3.6477863788604736,3.647810459136963,8.878755579644348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.56396484375,0.0,1531.336181640625,1895.4371337890625,0.0,1396.572509765625,0.9048305749893188,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564873576164246,0.4500284790992737,0.4059687852859497,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690898895264,0.4968399405479431,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981359481812,0.3638908267021179,0.2552506029605865,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347939848899841,0.3039978444576263,0.289607286453247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739570677280426,0.2091176807880401,0.9500133395195008,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198776245117,0.4476761817932129,0.4476761817932129,1.0,1.0,-2.8787102699279785,0.9541074633598328,1.9246028661727903,0.301581859588623,0.8979364633560181,0.8979364633560181,0.0,119.92321014404295,139.0,40943.41015625,0.0,1946.3341064453125,1.0,280.6578369140625,283.3422241210937,291.72314453125,296.4085998535156,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719173789024353,1.0,0.0,0.0,3.6477863788604736,3.647810459136963,8.878755579644348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.56396484375,0.0,1531.336181640625,1895.4371337890625,0.0,1396.572509765625,0.9048305749893188,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453430771827698,0.4498367607593536,0.4055180549621582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675245523452759,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305219650269,0.3672256767749786,0.2574661374092102,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280091881752014,0.3054741322994232,0.2909494936466217,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334511280059814,0.2099463492631912,0.9538612961769104,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409798622131348,0.4469004869461059,0.4469004869461059,1.0,1.0,-2.9057908058166504,0.9628106355667114,1.942980170249939,0.3047113120555877,0.9006560444831848,0.9006560444831848,0.0,125.17178344726562,142.0,40180.26171875,0.0,2016.6571044921875,1.0,280.942138671875,283.5691833496094,291.5798645019531,296.1637878417969,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613326072692871,1.0,0.0,0.0,3.649627447128296,3.649651527404785,8.887720355232887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.32421875,0.0,1532.2071533203125,1895.4371337890625,0.0,1319.989990234375,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453430771827698,0.4498367607593536,0.4055180549621582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675245523452759,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305219650269,0.3672256767749786,0.2574661374092102,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280091881752014,0.3054741322994232,0.2909494936466217,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334511280059814,0.2099463492631912,0.9538612961769104,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409798622131348,0.4469004869461059,0.4469004869461059,1.0,1.0,-2.9057908058166504,0.9628106355667114,1.942980170249939,0.3047113120555877,0.9006560444831848,0.9006560444831848,0.0,125.17178344726562,142.0,40180.26171875,0.0,2016.6571044921875,1.0,280.942138671875,283.5691833496094,291.5798645019531,296.1637878417969,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613326072692871,1.0,0.0,0.0,3.649627447128296,3.649651527404785,8.887720355232887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.32421875,0.0,1532.2071533203125,1895.4371337890625,0.0,1319.989990234375,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359325766563416,0.4487027525901794,0.4050705730915069,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871636390686,0.5254389643669128,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853796005249,0.370033711194992,0.2597318887710571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227894902229309,0.3065686225891113,0.2923422157764435,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287168502807617,0.2104956209659576,0.9577834606170654,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744205474854,0.446124792098999,0.446124792098999,1.0,1.0,-2.93003511428833,0.9703617095947266,1.959673523902893,0.3072761595249176,0.8983807563781738,0.8983807563781738,0.0,129.73489379882812,145.0,41299.70703125,0.0,2079.97509765625,1.0,280.6578369140625,283.3658752441406,291.6034545898437,296.314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787934303283691,1.0,0.0,0.0,3.6482858657836914,3.6483099460601807,8.881186772669025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.12841796875,0.0,1531.6932373046875,1895.4371337890625,0.0,1447.5831298828125,0.904923677444458,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359325766563416,0.4487027525901794,0.4050705730915069,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871636390686,0.5254389643669128,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853796005249,0.370033711194992,0.2597318887710571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227894902229309,0.3065686225891113,0.2923422157764435,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287168502807617,0.2104956209659576,0.9577834606170654,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744205474854,0.446124792098999,0.446124792098999,1.0,1.0,-2.93003511428833,0.9703617095947266,1.959673523902893,0.3072761595249176,0.8983807563781738,0.8983807563781738,0.0,129.73489379882812,145.0,41299.70703125,0.0,2079.97509765625,1.0,280.6578369140625,283.3658752441406,291.6034545898437,296.314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787934303283691,1.0,0.0,0.0,3.6482858657836914,3.6483099460601807,8.881186772669025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.12841796875,0.0,1531.6932373046875,1895.4371337890625,0.0,1447.5831298828125,0.904923677444458,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310556054115297,0.4483485817909241,0.4045516848564148,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672374963760376,0.5318819880485535,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706079125404358,0.371552437543869,0.2607070803642273,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201029300689697,0.3071517944335937,0.292846143245697,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262577414512634,0.2107617259025573,0.9589664340019226,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496950149536133,0.4457369446754455,0.4457369446754455,1.0,1.0,-2.9403555393218994,0.9734348058700562,1.966920733451844,0.3082118034362793,0.9000274538993835,0.9000274538993835,0.0,131.9611358642578,145.0,40531.4375,0.0,2108.6494140625,1.0,280.9012756347656,283.5373229980469,291.4831237792969,296.0663452148437,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672032356262207,1.0,0.0,0.0,3.648473262786865,3.6484973430633545,8.88209967797593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.58349609375,0.0,1531.3392333984375,1895.4371337890625,0.0,1397.4176025390625,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272652268409728,0.4485049545764923,0.4045886397361755,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567523181438446,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287304878235,0.3734294176101684,0.2619641125202179,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180564045906067,0.3080018162727356,0.293613076210022,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243595123291016,0.2112270444631576,0.9609946012496948,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161292076111,0.445216417312622,0.445216417312622,1.0,1.0,-2.9508936405181885,0.9762976765632628,1.9745959043502808,0.3089133501052856,0.901360034942627,0.901360034942627,0.0,133.99203491210938,148.0,40528.05078125,0.0,2136.9013671875,1.0,280.9421081542969,283.5917663574219,291.4458312988281,296.0536193847656,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688320636749268,1.0,0.0,0.0,3.6511435508728014,3.651167631149292,8.895106020645471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.75830078125,0.0,1533.6861572265625,1895.4371337890625,0.0,1374.0025634765625,0.9054793119430542,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177525043487548,0.4472858011722564,0.4041051864624023,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940745830535888,0.5677050352096558,0.5380203127861023,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641021251678467,0.3762269616127014,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126269578933716,0.3089907467365265,0.2949405610561371,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194504141807556,0.2116657793521881,0.964522421360016,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568481683731079,0.4441753625869751,0.4441753625869751,1.0,1.0,-2.9641759395599365,0.9789949655532836,1.9851810932159424,0.3086999654769897,0.8990690112113953,0.8990690112113953,0.0,138.53228759765625,151.0,41471.38671875,0.0,2180.205322265625,1.0,280.6578369140625,283.3746643066406,291.4585876464844,296.1831359863281,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854327917098999,1.0,0.0,0.0,3.65051007270813,3.650534152984619,8.892019991435518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.79931640625,0.0,1534.0421142578125,1895.4371337890625,0.0,1497.742431640625,0.9054074883461,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177525043487548,0.4472858011722564,0.4041051864624023,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940745830535888,0.5677050352096558,0.5380203127861023,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641021251678467,0.3762269616127014,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126269578933716,0.3089907467365265,0.2949405610561371,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194504141807556,0.2116657793521881,0.964522421360016,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568481683731079,0.4441753625869751,0.4441753625869751,1.0,1.0,-2.9641759395599365,0.9789949655532836,1.9851810932159424,0.3086999654769897,0.8990690112113953,0.8990690112113953,0.0,138.53228759765625,151.0,41471.38671875,0.0,2180.205322265625,1.0,280.6578369140625,283.3746643066406,291.4585876464844,296.1831359863281,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854327917098999,1.0,0.0,0.0,3.65051007270813,3.650534152984619,8.892019991435518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.79931640625,0.0,1534.0421142578125,1895.4371337890625,0.0,1497.742431640625,0.9054074883461,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079219698905944,0.4469693303108215,0.4035616815090179,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695540308952332,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587295413017273,0.3795980811119079,0.2664967775344848,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063870072364807,0.310287594795227,0.2961305677890777,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138270735740662,0.2122856825590133,0.9674344062805176,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423118591309,0.4431343078613281,0.4431343078613281,1.0,1.0,-2.969264030456543,0.9784858822822572,1.990778088569641,0.3077068328857422,0.9019989967346193,0.9019989967346193,0.0,143.33065795898438,154.0,40607.93359375,0.0,2215.975830078125,1.0,280.94219970703125,283.5956115722656,291.2969970703125,295.91021728515625,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740818619728088,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304618333001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.5400390625,0.0,1536.427001953125,1895.4371337890625,0.0,1412.5252685546875,0.9060332775115968,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079219698905944,0.4469693303108215,0.4035616815090179,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695540308952332,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587295413017273,0.3795980811119079,0.2664967775344848,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063870072364807,0.310287594795227,0.2961305677890777,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138270735740662,0.2122856825590133,0.9674344062805176,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423118591309,0.4431343078613281,0.4431343078613281,1.0,1.0,-2.969264030456543,0.9784858822822572,1.990778088569641,0.3077068328857422,0.9019989967346193,0.9019989967346193,0.0,143.33065795898438,154.0,40607.93359375,0.0,2215.975830078125,1.0,280.94219970703125,283.5956115722656,291.2969970703125,295.91021728515625,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740818619728088,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304618333001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.5400390625,0.0,1536.427001953125,1895.4371337890625,0.0,1412.5252685546875,0.9060332775115968,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014126062393188,0.44570392370224,0.4029987454414367,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709179639816284,0.5411396622657776,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714819908142,0.3824178576469421,0.2687760591506958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022701740264893,0.3111838400363922,0.2973405420780182,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100390195846558,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637864470481873,0.4423534870147705,0.4423534870147705,1.0,1.0,-2.978675127029419,0.980217695236206,1.9984575510025024,0.3077377378940582,0.8996648192405701,0.8996648192405701,0.0,147.05172729492188,157.0,41524.5703125,0.0,2251.438232421875,1.0,280.6578063964844,283.3776550292969,291.3109741210937,296.0376281738281,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897460222244263,1.0,0.0,0.0,3.653034925460816,3.6530590057373047,8.90432374944794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.43310546875,0.0,1536.8448486328125,1895.4371337890625,0.0,1530.789306640625,0.9059710502624512,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014126062393188,0.44570392370224,0.4029987454414367,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709179639816284,0.5411396622657776,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714819908142,0.3824178576469421,0.2687760591506958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022701740264893,0.3111838400363922,0.2973405420780182,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100390195846558,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637864470481873,0.4423534870147705,0.4423534870147705,1.0,1.0,-2.978675127029419,0.980217695236206,1.9984575510025024,0.3077377378940582,0.8996648192405701,0.8996648192405701,0.0,147.05172729492188,157.0,41524.5703125,0.0,2251.438232421875,1.0,280.6578063964844,283.3776550292969,291.3109741210937,296.0376281738281,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897460222244263,1.0,0.0,0.0,3.653034925460816,3.6530590057373047,8.90432374944794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.43310546875,0.0,1536.8448486328125,1895.4371337890625,0.0,1530.789306640625,0.9059710502624512,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957656621932983,0.4453938603401184,0.4023935198783874,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9793013334274292,0.5730815529823303,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.853415846824646,0.3858679234981537,0.271020770072937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7986511588096619,0.3124312460422516,0.2984112799167633,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.706520676612854,0.2132648229598999,0.9730395078659058,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611572265625,1.0,0.5669131278991699,0.4415726959705353,0.4415726959705353,1.0,1.0,-2.986994981765747,0.9815567135810852,2.005438327789306,0.3073843717575073,0.902555525302887,0.902555525302887,0.0,150.4295654296875,160.0,40683.04296875,0.0,2283.427734375,1.0,280.94219970703125,283.5987548828125,291.1521301269531,295.7674255371094,293.1499938964844,293.1499938964844,280.6499938964844,35894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781190037727356,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.16455078125,0.0,1539.2060546875,1895.4371337890625,0.0,1442.537353515625,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957656621932983,0.4453938603401184,0.4023935198783874,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9793013334274292,0.5730815529823303,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.853415846824646,0.3858679234981537,0.271020770072937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7986511588096619,0.3124312460422516,0.2984112799167633,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.706520676612854,0.2132648229598999,0.9730395078659058,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611572265625,1.0,0.5669131278991699,0.4415726959705353,0.4415726959705353,1.0,1.0,-2.986994981765747,0.9815567135810852,2.005438327789306,0.3073843717575073,0.902555525302887,0.902555525302887,0.0,150.4295654296875,160.0,40683.04296875,0.0,2283.427734375,1.0,280.94219970703125,283.5987548828125,291.1521301269531,295.7674255371094,293.1499938964844,293.1499938964844,280.6499938964844,35894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781190037727356,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.16455078125,0.0,1539.2060546875,1895.4371337890625,0.0,1442.537353515625,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938007950782776,0.4450213611125946,0.4023813605308532,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.97805517911911,0.5740172266960144,0.5440415143966675,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529748916625977,0.387488454580307,0.2723165452480316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975582480430603,0.3129979968070984,0.2991196513175964,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054229974746704,0.2135496884584427,0.974931538105011,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.92144775390625,1.0,0.5685497522354126,0.4411822855472564,0.4411822855472564,1.0,1.0,-2.993064641952514,0.982940673828125,2.0101237297058105,0.3075880110263824,0.9011827111244202,0.9011827111244202,0.0,151.8572235107422,160.0,41512.16015625,0.0,2301.568359375,1.0,280.6985168457031,283.4297790527344,291.2027893066406,295.951171875,293.1499938964844,293.1499938964844,280.6499938964844,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878597140312195,1.0,0.0,0.0,3.656954526901245,3.6569786071777344,8.923441896513395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.6044921875,0.0,1540.655517578125,1895.4371337890625,0.0,1516.2930908203125,0.906767964363098,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905597925186157,0.4441312551498413,0.401817262172699,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.975669801235199,0.5744705200195312,0.5447033643722534,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887463212013244,0.2733325362205505,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954443693161011,0.3132713139057159,0.2995530366897583,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.703399121761322,0.2136116027832031,0.9759374260902404,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700429081916809,0.4407890737056732,0.4407890737056732,1.0,1.0,-2.9961390495300293,0.9831737875938416,2.012965202331543,0.3073257803916931,0.9001815319061279,0.9001815319061279,0.0,153.71847534179688,163.0,41599.17578125,0.0,2316.599609375,1.0,280.6576538085937,283.38055419921875,291.1683959960937,295.8971862792969,293.1499938964844,293.1499938964844,280.3500061035156,36042.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937504410743713,1.0,0.0,0.0,3.655425786972046,3.655449867248535,8.91598290309048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.14697265625,0.0,1539.5296630859375,1895.4371337890625,0.0,1561.7861328125,0.906507670879364,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826584815979004,0.4415805041790008,0.3999162912368774,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693437218666076,0.5745295882225037,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472270965576172,0.3906549215316772,0.2749148309230804,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899395823478699,0.3132492005825043,0.2998733222484588,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980910301208496,0.2132563143968582,0.9758468866348268,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725616216659546,0.4400025904178619,0.4400025904178619,1.0,1.0,-2.9966139793396,0.9814810752868652,2.0151329040527344,0.3058493435382843,0.8948980569839478,0.8948980569839478,0.0,157.8940887451172,166.0,42420.21484375,0.0,2338.802490234375,1.0,280.35821533203125,283.1423645019531,291.1009826660156,295.90191650390625,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090017795562744,1.0,0.0,0.0,3.645770788192749,3.6457948684692383,8.868946110851539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.123046875,0.0,1530.560302734375,1895.4371337890625,0.0,1682.5048828125,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826584815979004,0.4415805041790008,0.3999162912368774,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693437218666076,0.5745295882225037,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472270965576172,0.3906549215316772,0.2749148309230804,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899395823478699,0.3132492005825043,0.2998733222484588,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980910301208496,0.2132563143968582,0.9758468866348268,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725616216659546,0.4400025904178619,0.4400025904178619,1.0,1.0,-2.9966139793396,0.9814810752868652,2.0151329040527344,0.3058493435382843,0.8948980569839478,0.8948980569839478,0.0,157.8940887451172,166.0,42420.21484375,0.0,2338.802490234375,1.0,280.35821533203125,283.1423645019531,291.1009826660156,295.90191650390625,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090017795562744,1.0,0.0,0.0,3.645770788192749,3.6457948684692383,8.868946110851539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.123046875,0.0,1530.560302734375,1895.4371337890625,0.0,1682.5048828125,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770597577095032,0.4407046735286712,0.3986989259719848,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.393687754869461,0.2768047153949737,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861300110816956,0.3139266669750213,0.3003399670124054,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076086997986,0.2133419066667556,0.9758109450340272,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748344659805298,0.4392161071300506,0.4392161071300506,1.0,1.0,-2.999032735824585,0.9805407524108888,2.0184919834136963,0.304434984922409,0.8950139880180359,0.8950139880180359,0.0,161.15017700195312,169.0,41487.5703125,0.0,2359.85302734375,1.0,280.64215087890625,283.3641357421875,290.9252624511719,295.5901794433594,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929907202720642,1.0,0.0,0.0,3.638613224029541,3.638637065887451,8.834156233206159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8408203125,0.0,1521.7991943359375,1895.4371337890625,0.0,1555.88232421875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770597577095032,0.4407046735286712,0.3986989259719848,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.393687754869461,0.2768047153949737,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861300110816956,0.3139266669750213,0.3003399670124054,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076086997986,0.2133419066667556,0.9758109450340272,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748344659805298,0.4392161071300506,0.4392161071300506,1.0,1.0,-2.999032735824585,0.9805407524108888,2.0184919834136963,0.304434984922409,0.8950139880180359,0.8950139880180359,0.0,161.15017700195312,169.0,41487.5703125,0.0,2359.85302734375,1.0,280.64215087890625,283.3641357421875,290.9252624511719,295.5901794433594,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929907202720642,1.0,0.0,0.0,3.638613224029541,3.638637065887451,8.834156233206159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8408203125,0.0,1521.7991943359375,1895.4371337890625,0.0,1555.88232421875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8752338290214539,0.441345602273941,0.3990660905838012,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.96402108669281,0.5788171291351318,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.845677375793457,0.3979450464248657,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.785504162311554,0.3155994415283203,0.3017692267894745,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933419108390808,0.2142475992441177,0.9792988300323486,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776683688163757,0.4385814964771271,0.4385814964771271,1.0,1.0,-3.0117549896240234,0.9838416576385498,2.0279133319854736,0.3049795627593994,0.8980234861373901,0.8980234861373901,0.0,163.11514282226562,172.0,40662.0546875,0.0,2393.1416015625,1.0,280.9416809082031,283.6085205078125,290.8583068847656,295.4436340332031,293.1499938964844,293.1499938964844,281.25,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780989170074463,1.0,0.0,0.0,3.6395654678344727,3.639589309692383,8.838780445330485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.423828125,0.0,1521.25830078125,1895.4371337890625,0.0,1442.386962890625,0.9029327034950256,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8752338290214539,0.441345602273941,0.3990660905838012,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.96402108669281,0.5788171291351318,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.845677375793457,0.3979450464248657,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.785504162311554,0.3155994415283203,0.3017692267894745,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933419108390808,0.2142475992441177,0.9792988300323486,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776683688163757,0.4385814964771271,0.4385814964771271,1.0,1.0,-3.0117549896240234,0.9838416576385498,2.0279133319854736,0.3049795627593994,0.8980234861373901,0.8980234861373901,0.0,163.11514282226562,172.0,40662.0546875,0.0,2393.1416015625,1.0,280.9416809082031,283.6085205078125,290.8583068847656,295.4436340332031,293.1499938964844,293.1499938964844,281.25,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780989170074463,1.0,0.0,0.0,3.6395654678344727,3.639589309692383,8.838780445330485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.423828125,0.0,1521.25830078125,1895.4371337890625,0.0,1442.386962890625,0.9029327034950256,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746739029884338,0.4426733255386352,0.4001447856426239,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478313922882,0.5824680924415588,0.5518773794174194,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028564095497131,0.2829587757587433,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860764265060425,0.3178552091121673,0.3038035035133362,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937404870986938,0.2156965434551239,0.9853951930999756,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524987220764,0.4379469156265259,0.4379469156265259,1.0,1.0,-3.03078556060791,0.989520251750946,2.04126524925232,0.3065114319324493,0.9039201140403748,0.9039201140403748,0.0,164.8328399658203,175.0,39996.65625,0.0,2437.0849609375,1.0,281.24169921875,283.8570251464844,290.8190612792969,295.3552551269531,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689579486846924,1.0,0.0,0.0,3.650125503540039,3.650149345397949,8.890145295481489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.75244140625,0.0,1531.0211181640625,1895.4371337890625,0.0,1374.91943359375,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746739029884338,0.4426733255386352,0.4001447856426239,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478313922882,0.5824680924415588,0.5518773794174194,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028564095497131,0.2829587757587433,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860764265060425,0.3178552091121673,0.3038035035133362,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937404870986938,0.2156965434551239,0.9853951930999756,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524987220764,0.4379469156265259,0.4379469156265259,1.0,1.0,-3.03078556060791,0.989520251750946,2.04126524925232,0.3065114319324493,0.9039201140403748,0.9039201140403748,0.0,164.8328399658203,175.0,39996.65625,0.0,2437.0849609375,1.0,281.24169921875,283.8570251464844,290.8190612792969,295.3552551269531,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689579486846924,1.0,0.0,0.0,3.650125503540039,3.650149345397949,8.890145295481489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.75244140625,0.0,1531.0211181640625,1895.4371337890625,0.0,1374.91943359375,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739907145500183,0.442716509103775,0.4005970656871795,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643017053604126,0.5837688446044922,0.5534812808036804,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482904434204102,0.4049157500267029,0.28461554646492,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860749363899231,0.3187287747859955,0.3048492968082428,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937297582626343,0.2162774354219436,0.9887499809265136,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.583052933216095,0.4376296103000641,0.4376296103000641,1.0,1.0,-3.04054594039917,0.992434859275818,2.0481109619140625,0.3074004054069519,0.9037938714027404,0.9037938714027404,0.0,165.95364379882812,175.0,40814.9609375,0.0,2461.049072265625,1.0,280.99853515625,283.6851501464844,290.8959350585937,295.5816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825677156448364,1.0,0.0,0.0,3.655320167541504,3.655344009399414,8.915467333281413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.08544921875,0.0,1537.158447265625,1895.4371337890625,0.0,1475.990234375,0.9062532782554626,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716378808021545,0.4420993626117706,0.4003250002861023,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624359011650084,0.5844234824180603,0.5543922781944275,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074768066406,0.4064860343933105,0.2858805656433105,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846913933753967,0.3192063271999359,0.3055115938186645,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924487352371216,0.2165542691946029,0.990853190422058,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847964286804199,0.4371366500854492,0.4371366500854492,1.0,1.0,-3.0461668968200684,0.993386685848236,2.0527801513671875,0.3072603940963745,0.904137134552002,0.904137134552002,0.0,167.74253845214844,178.0,40941.38671875,0.0,2480.855712890625,1.0,280.95782470703125,283.6356201171875,290.8692932128906,295.54742431640625,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915267109870911,1.0,0.0,0.0,3.658492803573608,3.6585168838500977,8.930951480579097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.1474609375,0.0,1541.1171875,1895.4371337890625,0.0,1544.5357666015625,0.9070297479629515,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650150299072266,0.4399213194847107,0.3988043367862701,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846526026725769,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088429510593414,0.287811815738678,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801398038864136,0.3194242119789123,0.3061078190803528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195306777954,0.2164756804704666,0.9922208189964294,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877367258071899,0.4361507594585418,0.4361507594585418,1.0,1.0,-3.049877882003784,0.9923918843269348,2.057486057281494,0.3056826591491699,0.9015234112739564,0.9015234112739564,0.0,172.0486602783203,181.0,41841.6015625,0.0,2510.234130859375,1.0,280.6581726074219,283.3945007324219,290.80194091796875,295.562255859375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100547552108765,1.0,0.0,0.0,3.659181833267212,3.659205913543701,8.934315474107279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.60791015625,0.0,1543.4117431640625,1895.4371337890625,0.0,1690.9888916015625,0.9073143601417542,1.0,0.0,3.0,1.0,0.0
