time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650150299072266,0.4399213194847107,0.3988043367862701,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846526026725769,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088429510593414,0.287811815738678,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801398038864136,0.3194242119789123,0.3061078190803528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195306777954,0.2164756804704666,0.9922208189964294,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877367258071899,0.4361507594585418,0.4361507594585418,1.0,1.0,-3.049877882003784,0.9923918843269348,2.057486057281494,0.3056826591491699,0.9015234112739564,0.9015234112739564,0.0,172.0486602783203,181.0,41841.6015625,0.0,2510.234130859375,1.0,280.6581726074219,283.3945007324219,290.80194091796875,295.562255859375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100547552108765,1.0,0.0,0.0,3.659181833267212,3.659205913543701,8.934315474107279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.60791015625,0.0,1543.4117431640625,1895.4371337890625,0.0,1690.9888916015625,0.9073143601417542,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576019406318665,0.4370785355567932,0.3965635001659393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839991569519043,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105797410011291,0.289243072271347,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746677398681641,0.318993866443634,0.306018203496933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827425360679626,0.2157930731773376,0.9906340837478638,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899083614349365,0.4351648390293121,0.4351648390293121,1.0,1.0,-3.046593189239502,0.9887627363204956,2.057830333709717,0.3029634952545166,0.8961506485939026,0.8961506485939026,0.0,176.5656280517578,184.0,42637.48828125,0.0,2527.526123046875,1.0,280.3581848144531,283.1531677246094,290.7184753417969,295.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212634086608887,1.0,0.0,0.0,3.6503171920776367,3.650341272354126,8.89107980128756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.54248046875,0.0,1535.458984375,1895.4371337890625,0.0,1782.4290771484375,0.9055047631263732,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576019406318665,0.4370785355567932,0.3965635001659393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839991569519043,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105797410011291,0.289243072271347,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746677398681641,0.318993866443634,0.306018203496933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827425360679626,0.2157930731773376,0.9906340837478638,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899083614349365,0.4351648390293121,0.4351648390293121,1.0,1.0,-3.046593189239502,0.9887627363204956,2.057830333709717,0.3029634952545166,0.8961506485939026,0.8961506485939026,0.0,176.5656280517578,184.0,42637.48828125,0.0,2527.526123046875,1.0,280.3581848144531,283.1531677246094,290.7184753417969,295.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212634086608887,1.0,0.0,0.0,3.6503171920776367,3.650341272354126,8.89107980128756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.54248046875,0.0,1535.458984375,1895.4371337890625,0.0,1782.4290771484375,0.9055047631263732,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527715802192688,0.4360870122909546,0.3952240943908691,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934891700744,0.5848989486694336,0.5552647113800049,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109833717346,0.4136332869529724,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711936235427856,0.319408655166626,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790921688079834,0.2156529277563095,0.9895064830780028,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.84783935546875,1.0,0.5918368101119995,0.4344935417175293,0.4344935417175293,1.0,1.0,-3.046610116958618,0.9871261715888976,2.059484004974365,0.3012489080429077,0.8961710333824158,0.8961710333824158,0.0,179.84066772460938,187.0,41676.28515625,0.0,2544.599853515625,1.0,280.64215087890625,283.3729858398437,290.5631408691406,295.22882080078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909190177917,1.0,0.0,0.0,3.643455743789673,3.643479824066162,8.85768656644359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.7548828125,0.0,1527.1107177734375,1895.4371337890625,0.0,1627.293212890625,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527715802192688,0.4360870122909546,0.3952240943908691,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934891700744,0.5848989486694336,0.5552647113800049,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109833717346,0.4136332869529724,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711936235427856,0.319408655166626,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790921688079834,0.2156529277563095,0.9895064830780028,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.84783935546875,1.0,0.5918368101119995,0.4344935417175293,0.4344935417175293,1.0,1.0,-3.046610116958618,0.9871261715888976,2.059484004974365,0.3012489080429077,0.8961710333824158,0.8961710333824158,0.0,179.84066772460938,187.0,41676.28515625,0.0,2544.599853515625,1.0,280.64215087890625,283.3729858398437,290.5631408691406,295.22882080078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909190177917,1.0,0.0,0.0,3.643455743789673,3.643479824066162,8.85768656644359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.7548828125,0.0,1527.1107177734375,1895.4371337890625,0.0,1627.293212890625,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513209819793701,0.4366761147975921,0.3955260217189789,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984228134156,0.5874318480491638,0.557374894618988,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391184210777283,0.4179974794387817,0.2940026819705963,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209056258201599,0.3074545860290527,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978773117065,0.2164008617401123,0.9922072887420654,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943700671195984,0.4338222444057464,0.4338222444057464,1.0,1.0,-3.057704210281372,0.9896603226661682,2.068043708801269,0.3012561500072479,0.8991959095001221,0.8991959095001221,0.0,181.72708129882807,190.0,40876.92578125,0.0,2575.567138671875,1.0,280.94171142578125,283.6191711425781,290.5243225097656,295.10919189453125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853176355361938,1.0,0.0,0.0,3.644437074661255,3.644461154937744,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9853515625,0.0,1526.6346435546875,1895.4371337890625,0.0,1496.8651123046875,0.9040217399597168,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513209819793701,0.4366761147975921,0.3955260217189789,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984228134156,0.5874318480491638,0.557374894618988,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391184210777283,0.4179974794387817,0.2940026819705963,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209056258201599,0.3074545860290527,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978773117065,0.2164008617401123,0.9922072887420654,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943700671195984,0.4338222444057464,0.4338222444057464,1.0,1.0,-3.057704210281372,0.9896603226661682,2.068043708801269,0.3012561500072479,0.8991959095001221,0.8991959095001221,0.0,181.72708129882807,190.0,40876.92578125,0.0,2575.567138671875,1.0,280.94171142578125,283.6191711425781,290.5243225097656,295.10919189453125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853176355361938,1.0,0.0,0.0,3.644437074661255,3.644461154937744,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9853515625,0.0,1526.6346435546875,1895.4371337890625,0.0,1496.8651123046875,0.9040217399597168,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510556221008301,0.437325119972229,0.3959637284278869,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439547657966614,0.5890882015228271,0.5587754249572754,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205029010772705,0.2956495285034179,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708828449249268,0.3219388127326965,0.3083318471908569,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783923506736755,0.2170291990041732,0.9946550130844116,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958995223045349,0.4334866106510162,0.4334866106510162,1.0,1.0,-3.065886974334717,0.9919080138206482,2.073979139328003,0.3016572892665863,0.902745008468628,0.902745008468628,0.0,182.5555877685547,190.0,40334.19140625,0.0,2595.5888671875,1.0,281.1986083984375,283.8194274902344,290.4901733398437,294.9841613769531,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768702268600464,1.0,0.0,0.0,3.648699998855591,3.64872407913208,8.883203577170207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.61865234375,0.0,1530.1917724609375,1895.4371337890625,0.0,1433.2183837890625,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8512834310531616,0.4381949305534363,0.3967174887657165,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.944677233695984,0.5909855961799622,0.5605108737945557,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414213061332703,0.4232120215892792,0.2975041270256042,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7715314626693726,0.3231546878814697,0.3094347417354584,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.6789425015449524,0.2178249955177307,0.9980005621910096,285.2926940917969,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.597648561000824,0.4330898821353912,0.4330898821353912,1.0,1.0,-3.076453685760498,0.9949015378952026,2.081552028656006,0.3022694885730743,0.9057356715202332,0.9057356715202332,0.0,183.240478515625,193.0,40409.72265625,0.0,2619.559814453125,1.0,281.2418212890625,283.87969970703125,290.5194702148437,295.0659484863281,293.1499938964844,293.1499938964844,280.95001220703125,35664.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760387420654297,1.0,0.0,0.0,3.6561100482940674,3.6561341285705566,8.919321317080176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.1572265625,0.0,1537.4635009765625,1895.4371337890625,0.0,1427.0311279296875,0.906439244747162,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490107655525208,0.4376672506332397,0.3969870209693908,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579377174376,0.5926815271377563,0.5628451108932495,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269626140594482,0.3005534410476684,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705944776535034,0.3244274854660034,0.3110997080802917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551075935364,0.2186273336410522,1.0032927989959717,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011468768119812,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.09162974357605,0.9986026883125304,2.093026876449585,0.3028000891208648,0.906056821346283,0.906056821346283,0.0,186.0651397705078,181.0,41269.78125,0.0,2663.935302734375,1.0,280.95770263671875,283.65191650390625,290.5980529785156,295.2864685058594,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986982822418213,1.0,0.0,0.0,3.665395021438599,3.665419101715088,8.964681796896912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5380859375,0.0,1548.669677734375,1895.4371337890625,0.0,1600.4954833984375,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490107655525208,0.4376672506332397,0.3969870209693908,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579377174376,0.5926815271377563,0.5628451108932495,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269626140594482,0.3005534410476684,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705944776535034,0.3244274854660034,0.3110997080802917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551075935364,0.2186273336410522,1.0032927989959717,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011468768119812,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.09162974357605,0.9986026883125304,2.093026876449585,0.3028000891208648,0.906056821346283,0.906056821346283,0.0,186.0651397705078,181.0,41269.78125,0.0,2663.935302734375,1.0,280.95770263671875,283.65191650390625,290.5980529785156,295.2864685058594,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986982822418213,1.0,0.0,0.0,3.665395021438599,3.665419101715088,8.964681796896912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5380859375,0.0,1548.669677734375,1895.4371337890625,0.0,1600.4954833984375,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500685095787048,0.4353640377521515,0.3951422572135925,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.5924054980278015,0.5628741383552551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292543530464172,0.3022765517234802,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729614973068237,0.3244407773017883,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184095531702041,1.0029288530349731,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994992852210999,0.4315029680728912,0.4315029680728912,1.0,1.0,-3.091309070587158,0.9965113997459412,2.0947976112365723,0.3009712398052215,0.903159201145172,0.903159201145172,0.0,183.9713897705078,169.0,42009.99609375,0.0,2652.26611328125,1.0,280.6581115722656,283.4002380371094,290.55499267578125,295.3164978027344,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157188057899475,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.09716796875,0.0,1551.208740234375,1895.4371337890625,0.0,1736.942138671875,0.9088733792304992,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500685095787048,0.4353640377521515,0.3951422572135925,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.5924054980278015,0.5628741383552551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292543530464172,0.3022765517234802,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729614973068237,0.3244407773017883,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184095531702041,1.0029288530349731,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994992852210999,0.4315029680728912,0.4315029680728912,1.0,1.0,-3.091309070587158,0.9965113997459412,2.0947976112365723,0.3009712398052215,0.903159201145172,0.903159201145172,0.0,183.9713897705078,169.0,42009.99609375,0.0,2652.26611328125,1.0,280.6581115722656,283.4002380371094,290.55499267578125,295.3164978027344,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157188057899475,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.09716796875,0.0,1551.208740234375,1895.4371337890625,0.0,1736.942138671875,0.9088733792304992,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545683026313782,0.432524025440216,0.3924916684627533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533779621124268,0.591239869594574,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310406744480133,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784709930419922,0.3238601684570312,0.3106291592121124,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.684681236743927,0.2176752090454101,0.9990825057029724,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949274301528931,0.4306136667728424,0.4306136667728424,1.0,1.0,-3.082740306854248,0.991126537322998,2.09161376953125,0.2975721955299377,0.8977059125900269,0.8977059125900269,0.0,178.1562957763672,157.0,42783.80078125,0.0,2605.010009765625,1.0,280.358154296875,283.1573791503906,290.505859375,295.3125305175781,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248197197914124,1.0,0.0,0.0,3.657259225845337,3.657283306121826,8.924928920350794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.47900390625,0.0,1543.2073974609375,1895.4371337890625,0.0,1811.85791015625,0.9070574045181274,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545683026313782,0.432524025440216,0.3924916684627533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533779621124268,0.591239869594574,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310406744480133,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784709930419922,0.3238601684570312,0.3106291592121124,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.684681236743927,0.2176752090454101,0.9990825057029724,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949274301528931,0.4306136667728424,0.4306136667728424,1.0,1.0,-3.082740306854248,0.991126537322998,2.09161376953125,0.2975721955299377,0.8977059125900269,0.8977059125900269,0.0,178.1562957763672,157.0,42783.80078125,0.0,2605.010009765625,1.0,280.358154296875,283.1573791503906,290.505859375,295.3125305175781,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248197197914124,1.0,0.0,0.0,3.657259225845337,3.657283306121826,8.924928920350794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.47900390625,0.0,1543.2073974609375,1895.4371337890625,0.0,1811.85791015625,0.9070574045181274,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646959066390991,0.4316124618053436,0.3907531499862671,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665563106536864,0.5917219519615173,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657751679420471,0.434300810098648,0.3050600290298462,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889319062232971,0.3242126703262329,0.3102607131004333,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937503218650818,0.2175855487585067,0.9957888126373292,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.5889261364936829,0.4297243356704712,0.4297243356704712,1.0,1.0,-3.0776188373565674,0.9870362281799316,2.090582609176636,0.2944535613059997,0.8976484537124634,0.8976484537124634,0.0,168.96664428710938,145.0,41790.19921875,0.0,2546.902587890625,1.0,280.6422119140625,283.3754272460937,290.39324951171875,295.0521240234375,293.1499938964844,293.1499938964844,280.95001220703125,36166.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032815217971802,1.0,0.0,0.0,3.650246620178223,3.650270700454712,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.23486328125,0.0,1534.689453125,1895.4371337890625,0.0,1636.74609375,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646959066390991,0.4316124618053436,0.3907531499862671,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665563106536864,0.5917219519615173,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657751679420471,0.434300810098648,0.3050600290298462,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889319062232971,0.3242126703262329,0.3102607131004333,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6937503218650818,0.2175855487585067,0.9957888126373292,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.5889261364936829,0.4297243356704712,0.4297243356704712,1.0,1.0,-3.0776188373565674,0.9870362281799316,2.090582609176636,0.2944535613059997,0.8976484537124634,0.8976484537124634,0.0,168.96664428710938,145.0,41790.19921875,0.0,2546.902587890625,1.0,280.6422119140625,283.3754272460937,290.39324951171875,295.0521240234375,293.1499938964844,293.1499938964844,280.95001220703125,36166.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032815217971802,1.0,0.0,0.0,3.650246620178223,3.650270700454712,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.23486328125,0.0,1534.689453125,1895.4371337890625,0.0,1636.74609375,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724868893623352,0.4318435788154602,0.3905187547206878,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753726720809937,0.5926971435546875,0.561689555644989,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749427199363708,0.4365098476409912,0.3062761723995209,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965735197067261,0.32485431432724,0.310478150844574,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004801034927368,0.2179159969091415,0.9955828189849854,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858656167984009,0.4292796850204468,0.4292796850204468,1.0,1.0,-3.079328775405884,0.9865761399269104,2.092752695083618,0.2935390472412109,0.8995252251625061,0.8995252251625061,0.0,163.32431030273438,145.0,41074.359375,0.0,2520.541748046875,1.0,280.8987731933594,283.5682678222656,290.3598937988281,294.9033508300781,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899228692054749,1.0,0.0,0.0,3.6494624614715576,3.649486541748047,8.886916020856006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.55615234375,0.0,1532.94775390625,1895.4371337890625,0.0,1532.151611328125,0.905248761177063,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822557926177979,0.4324213564395904,0.3907072246074676,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240399837494,0.5940778255462646,0.5626035332679749,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390296638011932,0.3077702522277832,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059085607528687,0.325771301984787,0.3109949231147766,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087426781654358,0.2184847891330719,0.9965131282806396,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829118490219116,0.4290260374546051,0.4290260374546051,1.0,1.0,-3.0841851234436035,0.987724542617798,2.0964605808258057,0.2935327589511871,0.900938868522644,0.900938868522644,0.0,157.16624450683594,133.0,41082.875,0.0,2497.403076171875,1.0,280.9417419433594,283.62701416015625,290.4068908691406,294.9872436523437,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844780445098877,1.0,0.0,0.0,3.651513814926148,3.6515376567840576,8.896909093891736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.4638671875,0.0,1534.4295654296875,1895.4371337890625,0.0,1490.4761962890625,0.9055981636047364,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006156325340271,0.4316002130508423,0.3901415765285492,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018929481506,0.5604381561279297,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076469540596008,0.4425669908523559,0.3102516829967499,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226528763771057,0.3266479671001434,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233982086181641,0.2190164029598236,0.9978709816932678,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285187423229217,0.4285187423229217,1.0,1.0,-3.0860581398010254,0.9871253967285156,2.0989327430725098,0.2929835021495819,0.8982273936271667,0.8982273936271667,0.0,146.26531982421875,121.0,41836.3671875,0.0,2443.82763671875,1.0,280.6578369140625,283.4014892578125,290.5466613769531,295.2543640136719,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008365988731384,1.0,0.0,0.0,3.649205923080444,3.6492300033569336,8.885667170943634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.25048828125,0.0,1532.926513671875,1895.4371337890625,0.0,1617.3616943359375,0.9051488637924194,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006156325340271,0.4316002130508423,0.3901415765285492,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018929481506,0.5604381561279297,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076469540596008,0.4425669908523559,0.3102516829967499,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226528763771057,0.3266479671001434,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233982086181641,0.2190164029598236,0.9978709816932678,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285187423229217,0.4285187423229217,1.0,1.0,-3.0860581398010254,0.9871253967285156,2.0989327430725098,0.2929835021495819,0.8982273936271667,0.8982273936271667,0.0,146.26531982421875,121.0,41836.3671875,0.0,2443.82763671875,1.0,280.6578369140625,283.4014892578125,290.5466613769531,295.2543640136719,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008365988731384,1.0,0.0,0.0,3.649205923080444,3.6492300033569336,8.885667170943634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.25048828125,0.0,1532.926513671875,1895.4371337890625,0.0,1617.3616943359375,0.9051488637924194,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146621227264404,0.4314765930175781,0.3893593251705169,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994885563850403,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259511828422546,0.4466243088245392,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346535563468933,0.3277241289615631,0.3122307360172272,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336580753326416,0.2196190953254699,0.9985816478729248,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.4280114471912384,0.4280114471912384,1.0,1.0,-3.060342788696289,0.9763324856758118,2.084010124206543,0.2879281640052795,0.9009835124015808,0.9009835124015808,0.0,138.013427734375,109.0,40832.390625,0.0,2352.447021484375,1.0,280.942138671875,283.61309814453125,290.4779663085937,295.0740966796875,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874119639396667,1.0,0.0,0.0,3.65114688873291,3.6511709690094,8.895121936802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.8955078125,0.0,1533.887451171875,1895.4371337890625,0.0,1512.8616943359375,0.9054960012435912,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146621227264404,0.4314765930175781,0.3893593251705169,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994885563850403,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259511828422546,0.4466243088245392,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346535563468933,0.3277241289615631,0.3122307360172272,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336580753326416,0.2196190953254699,0.9985816478729248,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.4280114471912384,0.4280114471912384,1.0,1.0,-3.060342788696289,0.9763324856758118,2.084010124206543,0.2879281640052795,0.9009835124015808,0.9009835124015808,0.0,138.013427734375,109.0,40832.390625,0.0,2352.447021484375,1.0,280.942138671875,283.61309814453125,290.4779663085937,295.0740966796875,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874119639396667,1.0,0.0,0.0,3.65114688873291,3.6511709690094,8.895121936802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.8955078125,0.0,1533.887451171875,1895.4371337890625,0.0,1512.8616943359375,0.9054960012435912,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301155805587768,0.3883654475212097,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066664457321167,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497098922729492,0.3148423135280609,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.849385678768158,0.3281826078891754,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.2198197990655899,0.9989955425262452,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275285601615906,0.4275285601615906,1.0,1.0,-3.029027938842773,0.9635148644447328,2.065513134002685,0.2822001576423645,0.8974326252937317,0.8974326252937317,0.0,128.91539001464844,112.0,41227.85546875,0.0,2248.34228515625,1.0,280.6578674316406,283.3634948730469,290.58416748046875,295.2665405273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979727745056152,1.0,0.0,0.0,3.6478257179260254,3.647849798202514,8.878947141965909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.72802734375,0.0,1531.6248779296875,1895.4371337890625,0.0,1594.7916259765625,0.904854655265808,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301155805587768,0.3883654475212097,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066664457321167,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497098922729492,0.3148423135280609,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.849385678768158,0.3281826078891754,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.2198197990655899,0.9989955425262452,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275285601615906,0.4275285601615906,1.0,1.0,-3.029027938842773,0.9635148644447328,2.065513134002685,0.2822001576423645,0.8974326252937317,0.8974326252937317,0.0,128.91539001464844,112.0,41227.85546875,0.0,2248.34228515625,1.0,280.6578674316406,283.3634948730469,290.58416748046875,295.2665405273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979727745056152,1.0,0.0,0.0,3.6478257179260254,3.647849798202514,8.878947141965909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.72802734375,0.0,1531.6248779296875,1895.4371337890625,0.0,1594.7916259765625,0.904854655265808,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450329542160034,0.4298229217529297,0.3874341249465942,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296133995056,0.489983856678009,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536353647708893,0.3171165585517883,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596659898757935,0.3290821313858032,0.3130433261394501,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203494608402252,0.9994943141937256,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270456731319427,0.4270456731319427,1.0,1.0,-3.0102548599243164,0.9553895592689514,2.0548653602600098,0.2778973579406738,0.8996939659118652,0.8996939659118652,0.0,123.39795684814452,130.0,40340.5390625,0.0,2186.594482421875,1.0,280.9421081542969,283.58233642578125,290.5321655273437,295.0896301269531,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793065667152405,1.0,0.0,0.0,3.6479742527008057,3.647998094558716,8.87966962181963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.5439453125,0.0,1530.6893310546875,1895.4371337890625,0.0,1451.4285888671875,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450329542160034,0.4298229217529297,0.3874341249465942,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296133995056,0.489983856678009,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536353647708893,0.3171165585517883,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596659898757935,0.3290821313858032,0.3130433261394501,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203494608402252,0.9994943141937256,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270456731319427,0.4270456731319427,1.0,1.0,-3.0102548599243164,0.9553895592689514,2.0548653602600098,0.2778973579406738,0.8996939659118652,0.8996939659118652,0.0,123.39795684814452,130.0,40340.5390625,0.0,2186.594482421875,1.0,280.9421081542969,283.58233642578125,290.5321655273437,295.0896301269531,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793065667152405,1.0,0.0,0.0,3.6479742527008057,3.647998094558716,8.87966962181963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.5439453125,0.0,1530.6893310546875,1895.4371337890625,0.0,1451.4285888671875,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464368224143982,0.4303103685379028,0.3876339197158813,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202529668807983,0.4883013069629669,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355098247528,0.4561423659324646,0.3186940550804138,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612214922904968,0.3299403488636017,0.3136834502220154,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562779188156128,0.2209556698799133,1.0015337467193604,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538082718849182,0.42680424451828,0.42680424451828,1.0,1.0,-3.0135622024536133,0.9560505747795104,2.057511806488037,0.2774772942066192,0.902866780757904,0.902866780757904,0.0,123.07083129882812,130.0,39758.265625,0.0,2190.769775390625,1.0,281.1987609863281,283.7799072265625,290.5184936523437,294.9690856933594,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668164730072021,1.0,0.0,0.0,3.651417016983032,3.6514408588409424,8.89643786194938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.38525390625,0.0,1533.4810791015625,1895.4371337890625,0.0,1359.36669921875,0.9055385589599608,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.945210337638855,0.431106299161911,0.388298362493515,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.6244127750396729,0.4908319115638733,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.96560400724411,0.4589309692382812,0.3205911815166473,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.8606405854225159,0.3310375213623047,0.3146652579307556,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.75584477186203,0.2217713296413421,1.004954814910889,285.2453308105469,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.556218683719635,0.4267546534538269,0.4267546534538269,1.0,1.0,-3.0249621868133545,0.9601401090621948,2.06482195854187,0.2788294851779938,0.9055615663528442,0.9055615663528442,0.0,124.17473602294922,148.0,39857.12890625,0.0,2216.667236328125,1.0,281.24176025390625,283.8417663574219,290.58514404296875,295.0789489746094,293.1499938964844,293.1499938964844,280.95001220703125,35708.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621987223625183,1.0,0.0,0.0,3.65793514251709,3.657959222793579,8.928228680815664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.27783203125,0.0,1539.831298828125,1895.4371337890625,0.0,1326.165771484375,0.9068766832351683,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306522905826568,0.3886641561985016,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283672451972961,0.5089432001113892,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628691971302032,0.323833167552948,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321811556816101,0.316275417804718,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485451698303223,0.2226813435554504,1.0111218690872192,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163292884827,0.4266554713249206,0.4266554713249206,1.0,1.0,-3.060408592224121,0.9730361700057985,2.0873725414276123,0.2836253046989441,0.9055576920509338,0.9055576920509338,0.0,130.4207763671875,166.0,40924.98828125,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.7650146484375,295.4017944335937,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808041930198669,1.0,0.0,0.0,3.665533781051636,3.665558099746704,8.96536050731811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2001953125,0.0,1549.14599609375,1895.4371337890625,0.0,1462.6817626953125,0.9086210131645204,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325124025344848,0.4306522905826568,0.3886641561985016,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283672451972961,0.5089432001113892,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628691971302032,0.323833167552948,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321811556816101,0.316275417804718,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485451698303223,0.2226813435554504,1.0111218690872192,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163292884827,0.4266554713249206,0.4266554713249206,1.0,1.0,-3.060408592224121,0.9730361700057985,2.0873725414276123,0.2836253046989441,0.9055576920509338,0.9055576920509338,0.0,130.4207763671875,166.0,40924.98828125,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.7650146484375,295.4017944335937,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808041930198669,1.0,0.0,0.0,3.665533781051636,3.665558099746704,8.96536050731811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2001953125,0.0,1549.14599609375,1895.4371337890625,0.0,1462.6817626953125,0.9086210131645204,1.0,0.0,3.0,1.0,0.0
