time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286319613456726,0.3874402344226837,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263050436973572,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377820491790771,0.4654352366924286,0.3260469138622284,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360391855239868,0.3321870267391205,0.3168523609638214,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666787147522,0.2225850969552993,1.013384461402893,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265562891960144,0.4265562891960144,1.0,1.0,-3.1035373210906982,0.988734245300293,2.1148030757904053,0.2895780801773071,0.9029750823974608,0.9029750823974608,0.0,141.1558837890625,169.0,42130.625,0.0,2449.623046875,1.0,280.6581115722656,283.4060974121094,290.8262634277344,295.5611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979466676712036,1.0,0.0,0.0,3.665629148483277,3.6656534671783447,8.965827191786957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.638671875,0.0,1550.7054443359375,1895.4371337890625,0.0,1594.5865478515625,0.9087702035903932,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286319613456726,0.3874402344226837,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263050436973572,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377820491790771,0.4654352366924286,0.3260469138622284,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360391855239868,0.3321870267391205,0.3168523609638214,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666787147522,0.2225850969552993,1.013384461402893,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265562891960144,0.4265562891960144,1.0,1.0,-3.1035373210906982,0.988734245300293,2.1148030757904053,0.2895780801773071,0.9029750823974608,0.9029750823974608,0.0,141.1558837890625,169.0,42130.625,0.0,2449.623046875,1.0,280.6581115722656,283.4060974121094,290.8262634277344,295.5611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979466676712036,1.0,0.0,0.0,3.665629148483277,3.6656534671783447,8.965827191786957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.638671875,0.0,1550.7054443359375,1895.4371337890625,0.0,1594.5865478515625,0.9087702035903932,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.899856448173523,0.4272721707820892,0.3865046799182892,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232061386108398,0.5566861033439636,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586483001709,0.4666267037391662,0.3270870447158813,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286564946174622,0.3319302499294281,0.316887766122818,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283649444580078,0.2222349047660827,1.0131529569625854,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407670974731,0.4257872104644775,0.4257872104644775,1.0,1.0,-3.122311353683472,0.9938074350357056,2.128503799438477,0.290655255317688,0.9000880122184753,0.9000880122184753,0.0,146.538330078125,169.0,43168.8359375,0.0,2513.984619140625,1.0,280.3908386230469,283.2216186523437,290.8783874511719,295.7208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079460024833679,1.0,0.0,0.0,3.662393093109131,3.66241717338562,8.950003120844485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.85400390625,0.0,1548.0924072265625,1895.4371337890625,0.0,1674.016845703125,0.9081048965454102,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.893092155456543,0.4261279702186584,0.385585069656372,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203076839447021,0.5676929354667664,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222773909568788,0.4674758613109588,0.3277648091316223,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235191106796265,0.3316324651241302,0.3167512416839599,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237523794174194,0.2218473553657531,1.0121835470199585,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056778907776,0.4251829087734222,0.4251829087734222,1.0,1.0,-3.1339290142059326,0.9965482950210572,2.137380838394165,0.290846049785614,0.8984046578407288,0.8984046578407288,0.0,150.32644653320312,172.0,43346.41015625,0.0,2556.6298828125,1.0,280.3581237792969,283.1917724609375,290.8692932128906,295.6831359863281,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097216248512268,1.0,0.0,0.0,3.6579205989837646,3.657944917678833,8.928158194976277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.76025390625,0.0,1543.676025390625,1895.4371337890625,0.0,1688.302734375,0.9071874022483826,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.4254486560821533,0.3846731185913086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978037476539612,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115883111953736,0.4710073471069336,0.3300424814224243,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140881061553955,0.3319984674453735,0.3170220255851745,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599956512451,0.2216638028621673,1.0114980936050415,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238094985485077,0.4238094985485077,1.0,1.0,-3.1544761657714844,1.00056791305542,2.1539082527160645,0.2905560433864593,0.89958256483078,0.89958256483078,0.0,157.88343811035156,175.0,42667.953125,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.831298828125,295.52490234375,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913867592811584,1.0,0.0,0.0,3.653850793838501,3.6538748741149902,8.908301083465631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.2080078125,0.0,1538.09130859375,1895.4371337890625,0.0,1543.4530029296875,0.9062122702598572,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.4254486560821533,0.3846731185913086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978037476539612,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115883111953736,0.4710073471069336,0.3300424814224243,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140881061553955,0.3319984674453735,0.3170220255851745,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599956512451,0.2216638028621673,1.0114980936050415,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238094985485077,0.4238094985485077,1.0,1.0,-3.1544761657714844,1.00056791305542,2.1539082527160645,0.2905560433864593,0.89958256483078,0.89958256483078,0.0,157.88343811035156,175.0,42667.953125,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.831298828125,295.52490234375,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913867592811584,1.0,0.0,0.0,3.653850793838501,3.6538748741149902,8.908301083465631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.2080078125,0.0,1538.09130859375,1895.4371337890625,0.0,1543.4530029296875,0.9062122702598572,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751128315925598,0.4256745874881744,0.3848423063755035,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921042323112488,0.6139019727706909,0.5823233723640442,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.90641450881958,0.4732789993286133,0.331603467464447,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809208869934082,0.332580417394638,0.3175880908966064,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105368971824646,0.2218948304653167,1.012721300125122,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957329869270325,0.4231228232383728,0.4231228232383728,1.0,1.0,-3.156912088394165,0.9997066855430604,2.15720534324646,0.289040595293045,0.90183824300766,0.90183824300766,0.0,161.816162109375,175.0,41874.3125,0.0,2663.39990234375,1.0,280.8988952636719,283.6176452636719,290.8290100097656,295.4129333496094,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794127821922302,1.0,0.0,0.0,3.654831886291504,3.654855966567993,8.913085594031145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.88134765625,0.0,1538.27392578125,1895.4371337890625,0.0,1452.2252197265625,0.9063858389854432,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8715237975120544,0.4261431992053985,0.3853079378604889,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9883782267570496,0.613745927810669,0.581875741481781,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9038337469100952,0.4757874310016632,0.3333741426467895,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8062534332275391,0.3333824872970581,0.318374365568161,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7077503800392151,0.2223311960697174,1.0148085355758667,285.1239318847656,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1258544921875,1.0,0.5980724096298218,0.4226026833057403,0.4226026833057403,1.0,1.0,-3.1625123023986816,1.0003960132598877,2.162116289138794,0.2883913516998291,0.90360426902771,0.90360426902771,0.0,164.6682586669922,178.0,41863.4921875,0.0,2689.93212890625,1.0,280.9417724609375,283.67303466796875,290.9006652832031,295.52203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35860.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674560546875,1.0,0.0,0.0,3.658353805541992,3.6583778858184814,8.930271633289522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.5625,0.0,1541.438720703125,1895.4371337890625,0.0,1416.0662841796875,0.9070714116096495,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249605178833,0.4253180921077728,0.3852657973766327,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046787261964,0.6128557920455933,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.336311787366867,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006573915481567,0.3340950012207031,0.3195327818393707,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899887084961,0.2226491570472717,1.0180736780166626,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020524501800537,0.4215624332427978,0.4215624332427978,1.0,1.0,-3.170823812484741,1.000739812850952,2.170083999633789,0.2869718670845032,0.902407169342041,0.902407169342041,0.0,169.90110778808594,181.0,42908.44921875,0.0,2734.873046875,1.0,280.6577453613281,283.4618835449219,291.0890197753906,295.8509521484375,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691201388835907,1.0,0.0,0.0,3.660414218902588,3.660438299179077,8.940334055296262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.24365234375,0.0,1544.5205078125,1895.4371337890625,0.0,1542.019775390625,0.9075758457183838,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249605178833,0.4253180921077728,0.3852657973766327,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046787261964,0.6128557920455933,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.336311787366867,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006573915481567,0.3340950012207031,0.3195327818393707,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899887084961,0.2226491570472717,1.0180736780166626,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020524501800537,0.4215624332427978,0.4215624332427978,1.0,1.0,-3.170823812484741,1.000739812850952,2.170083999633789,0.2869718670845032,0.902407169342041,0.902407169342041,0.0,169.90110778808594,181.0,42908.44921875,0.0,2734.873046875,1.0,280.6577453613281,283.4618835449219,291.0890197753906,295.8509521484375,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691201388835907,1.0,0.0,0.0,3.660414218902588,3.660438299179077,8.940334055296262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.24365234375,0.0,1544.5205078125,1895.4371337890625,0.0,1542.019775390625,0.9075758457183838,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562028408050537,0.4230904579162597,0.3837183713912964,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109713912010193,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.481652170419693,0.3382396399974823,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938512563705444,0.3337989449501037,0.3196724951267242,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510943412781,0.2221880108118057,1.0178219079971311,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550009727478,0.4205221831798553,0.4205221831798553,1.0,1.0,-3.1695382595062256,0.9975743889808656,2.171963930130005,0.284155935049057,0.8984871506690979,0.8984871506690979,0.0,175.2639923095703,184.0,43856.79296875,0.0,2761.299560546875,1.0,280.358154296875,283.2287292480469,291.16064453125,296.0108337402344,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706190824508667,1.0,0.0,0.0,3.6549594402313232,3.654983520507813,8.913708029467671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.7763671875,0.0,1539.9222412109375,1895.4371337890625,0.0,1659.9482421875,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562028408050537,0.4230904579162597,0.3837183713912964,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109713912010193,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.481652170419693,0.3382396399974823,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938512563705444,0.3337989449501037,0.3196724951267242,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510943412781,0.2221880108118057,1.0178219079971311,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550009727478,0.4205221831798553,0.4205221831798553,1.0,1.0,-3.1695382595062256,0.9975743889808656,2.171963930130005,0.284155935049057,0.8984871506690979,0.8984871506690979,0.0,175.2639923095703,184.0,43856.79296875,0.0,2761.299560546875,1.0,280.358154296875,283.2287292480469,291.16064453125,296.0108337402344,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706190824508667,1.0,0.0,0.0,3.6549594402313232,3.654983520507813,8.913708029467671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.7763671875,0.0,1539.9222412109375,1895.4371337890625,0.0,1659.9482421875,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506875038146973,0.4224039614200592,0.3827323913574219,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674419164657592,0.610680341720581,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898233771324158,0.4852739572525024,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342102468013763,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918668746948242,0.222157672047615,1.0173962116241455,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071119904518127,0.4197719097137451,0.4197719097137451,1.0,1.0,-3.170006275177002,0.9957879185676576,2.1742184162139893,0.2820627391338348,0.9000473022460938,0.9000473022460938,0.0,179.13914489746094,187.0,42977.1015625,0.0,2783.230224609375,1.0,280.6422119140625,283.4506225585937,291.11846923828125,295.8387145996094,293.1499938964844,293.1499938964844,280.95001220703125,36031.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882399916648865,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903917887437274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.96044921875,0.0,1536.687744140625,1895.4371337890625,0.0,1519.209716796875,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506875038146973,0.4224039614200592,0.3827323913574219,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674419164657592,0.610680341720581,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8898233771324158,0.4852739572525024,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893427014350891,0.3342102468013763,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918668746948242,0.222157672047615,1.0173962116241455,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071119904518127,0.4197719097137451,0.4197719097137451,1.0,1.0,-3.170006275177002,0.9957879185676576,2.1742184162139893,0.2820627391338348,0.9000473022460938,0.9000473022460938,0.0,179.13914489746094,187.0,42977.1015625,0.0,2783.230224609375,1.0,280.6422119140625,283.4506225585937,291.11846923828125,295.8387145996094,293.1499938964844,293.1499938964844,280.95001220703125,36031.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882399916648865,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903917887437274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.96044921875,0.0,1536.687744140625,1895.4371337890625,0.0,1519.209716796875,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488975763320923,0.4231514930725097,0.3832199275493622,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655167460441588,0.6121053099632263,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902215301990509,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547378540039,0.3356504440307617,0.3211233615875244,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229556590318679,1.0204534530639648,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.609809160232544,0.4190216362476349,0.4190216362476349,1.0,1.0,-3.1809751987457275,0.9978289008140564,2.1831462383270264,0.2814913988113403,0.9045814275741576,0.9045814275741576,0.0,181.37518310546875,190.0,42199.5703125,0.0,2817.700927734375,1.0,280.9418029785156,283.6942749023437,291.186767578125,295.8316955566406,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709324717521667,1.0,0.0,0.0,3.659458875656128,3.659482955932617,8.935667779041978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5439453125,0.0,1542.2646484375,1895.4371337890625,0.0,1389.345703125,0.9072812795639038,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488975763320923,0.4231514930725097,0.3832199275493622,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655167460441588,0.6121053099632263,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902215301990509,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547378540039,0.3356504440307617,0.3211233615875244,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229556590318679,1.0204534530639648,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.609809160232544,0.4190216362476349,0.4190216362476349,1.0,1.0,-3.1809751987457275,0.9978289008140564,2.1831462383270264,0.2814913988113403,0.9045814275741576,0.9045814275741576,0.0,181.37518310546875,190.0,42199.5703125,0.0,2817.700927734375,1.0,280.9418029785156,283.6942749023437,291.186767578125,295.8316955566406,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709324717521667,1.0,0.0,0.0,3.659458875656128,3.659482955932617,8.935667779041978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5439453125,0.0,1542.2646484375,1895.4371337890625,0.0,1389.345703125,0.9072812795639038,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480297923088074,0.4230580031871795,0.3834922015666961,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223783493042,0.6124474406242371,0.581163763999939,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906850218772888,0.4923121929168701,0.3454962074756622,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878072261810303,0.3361985087394714,0.321843534708023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902368068695068,0.2232831120491027,1.0225898027420044,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113100051879883,0.4186465144157409,0.4186465144157409,1.0,1.0,-3.1875782012939453,0.9992401599884032,2.188338041305542,0.2814708352088928,0.90402489900589,0.90402489900589,0.0,182.5552520751953,190.0,43116.8828125,0.0,2837.64208984375,1.0,280.6983642578125,283.5294189453125,291.3305053710937,296.124267578125,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810537576675415,1.0,0.0,0.0,3.662497997283936,3.662522315979004,8.950516416916798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.54150390625,0.0,1546.0162353515625,1895.4371337890625,0.0,1464.5616455078125,0.907939314842224,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458805680274963,0.4224033951759338,0.3831572830677032,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.962326169013977,0.6121905446052551,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896614909172058,0.4939124286174774,0.3467795848846435,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862226963043213,0.3363923132419586,0.3222250342369079,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6887649297714233,0.2233508676290512,1.023684859275818,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126648187637329,0.4182410836219787,0.4182410836219787,1.0,1.0,-3.190554141998291,0.9992579817771912,2.191296100616455,0.2808848321437835,0.9039033651351928,0.9039033651351928,0.0,184.3352966308593,193.0,43266.9375,0.0,2853.449951171875,1.0,280.6575927734375,283.482666015625,291.3750915527344,296.16229248046875,293.1499938964844,293.1499938964844,280.3500061035156,35907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874935626983643,1.0,0.0,0.0,3.663635015487671,3.66365909576416,8.956074566413008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1337890625,0.0,1547.6982421875,1895.4371337890625,0.0,1513.487060546875,0.9082577228546144,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769829750061,0.4202431440353393,0.3816283345222473,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106168031692505,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963283836841583,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815567851066589,0.3360985815525055,0.3223263621330261,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675971031189,0.2229276597499847,1.0234230756759644,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.4174301922321319,0.4174301922321319,1.0,1.0,-3.189715623855591,0.9968245625495912,2.192890882492065,0.2787014544010162,0.9004963636398315,0.9004963636398315,0.0,188.5546722412109,196.0,44229.375,0.0,2874.69482421875,1.0,280.3581237792969,283.24884033203125,291.4432373046875,296.320556640625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026328444480896,1.0,0.0,0.0,3.6604037284851074,3.6604278087615967,8.940282896219287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.44921875,0.0,1545.555908203125,1895.4371337890625,0.0,1631.5928955078125,0.9076611399650574,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769829750061,0.4202431440353393,0.3816283345222473,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106168031692505,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963283836841583,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815567851066589,0.3360985815525055,0.3223263621330261,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675971031189,0.2229276597499847,1.0234230756759644,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.4174301922321319,0.4174301922321319,1.0,1.0,-3.189715623855591,0.9968245625495912,2.192890882492065,0.2787014544010162,0.9004963636398315,0.9004963636398315,0.0,188.5546722412109,196.0,44229.375,0.0,2874.69482421875,1.0,280.3581237792969,283.24884033203125,291.4432373046875,296.320556640625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026328444480896,1.0,0.0,0.0,3.6604037284851074,3.6604278087615967,8.940282896219287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.44921875,0.0,1545.555908203125,1895.4371337890625,0.0,1631.5928955078125,0.9076611399650574,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336976170539856,0.4175494611263275,0.3794891834259033,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982116818428039,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352504968643188,0.3218200802803039,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645288467407,0.2219953089952469,1.020612359046936,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166193306446075,0.4166193306446075,1.0,1.0,-3.1827268600463867,0.9921711683273317,2.1905558109283447,0.2756147384643554,0.894753098487854,0.894753098487854,0.0,192.9181671142578,199.0,45286.54296875,0.0,2883.990234375,1.0,280.0582275390625,283.0272827148437,291.48651123046875,296.4312438964844,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121845483779907,1.0,0.0,0.0,3.648387908935547,3.648411989212036,8.881684152584057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.3427734375,0.0,1533.919677734375,1895.4371337890625,0.0,1708.2061767578125,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336976170539856,0.4175494611263275,0.3794891834259033,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982116818428039,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352504968643188,0.3218200802803039,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645288467407,0.2219953089952469,1.020612359046936,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166193306446075,0.4166193306446075,1.0,1.0,-3.1827268600463867,0.9921711683273317,2.1905558109283447,0.2756147384643554,0.894753098487854,0.894753098487854,0.0,192.9181671142578,199.0,45286.54296875,0.0,2883.990234375,1.0,280.0582275390625,283.0272827148437,291.48651123046875,296.4312438964844,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121845483779907,1.0,0.0,0.0,3.648387908935547,3.648411989212036,8.881684152584057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.3427734375,0.0,1533.919677734375,1895.4371337890625,0.0,1708.2061767578125,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305185437202454,0.4167135655879974,0.3784042000770569,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219172000885,0.6075690388679504,0.577355146408081,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171877861023,0.5002122521400452,0.3514145612716675,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.773497462272644,0.3351386487483978,0.3215596675872803,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764650344848633,0.2216601520776748,1.0187536478042605,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171790361404419,0.4162234365940094,0.4162234365940094,1.0,1.0,-3.1790542602539062,0.9898001551628112,2.1892542839050293,0.2739128470420837,0.8946411609649658,0.8946411609649658,0.0,195.1651153564453,199.0,44266.30078125,0.0,2888.61474609375,1.0,280.3207397460937,283.21490478515625,291.4192199707031,296.2152404785156,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975758075714111,1.0,0.0,0.0,3.6415855884552,3.6416096687316895,8.848595598465181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.330078125,0.0,1525.8231201171875,1895.4371337890625,0.0,1591.6748046875,0.9036099314689636,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295910358428955,0.4165859520435333,0.3782205283641815,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.60755854845047,0.5772500038146973,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.879694402217865,0.501656174659729,0.3523645997047424,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727756500244141,0.3353128135204315,0.3216711580753326,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756746768951416,0.2216568887233734,1.0185564756393433,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177433133125305,0.4160007536411285,0.4160007536411285,1.0,1.0,-3.1797420978546143,0.9894686937332152,2.1902732849121094,0.2733523547649383,0.8942668437957764,0.8942668437957764,0.0,195.99560546875,202.0,44220.87109375,0.0,2894.54931640625,1.0,280.3421325683594,283.2429504394531,291.44580078125,296.2486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927538514137268,1.0,0.0,0.0,3.6388497352600098,3.63887357711792,8.835305038701335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.6005859375,0.0,1522.545166015625,1895.4371337890625,0.0,1554.043701171875,0.902958333492279,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170767664909363,0.3784578442573547,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463762283325,0.5779013633728027,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066248893738,0.506506085395813,0.3555673956871032,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721316814422607,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748368740081787,0.2222207933664322,1.0204179286956787,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153822064399719,0.4153822064399719,1.0,1.0,-3.18799901008606,0.9908298254013062,2.197169303894043,0.2726917862892151,0.8967255353927612,0.8967255353927612,0.0,197.7251739501953,205.0,43321.41796875,0.0,2921.089599609375,1.0,280.64166259765625,283.4843139648437,291.5059814453125,296.2276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754209995269775,1.0,0.0,0.0,3.637374401092529,3.63739824295044,8.828141631056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.10498046875,0.0,1519.3157958984375,1895.4371337890625,0.0,1422.4432373046875,0.9024888277053832,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170767664909363,0.3784578442573547,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463762283325,0.5779013633728027,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066248893738,0.506506085395813,0.3555673956871032,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721316814422607,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748368740081787,0.2222207933664322,1.0204179286956787,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153822064399719,0.4153822064399719,1.0,1.0,-3.18799901008606,0.9908298254013062,2.197169303894043,0.2726917862892151,0.8967255353927612,0.8967255353927612,0.0,197.7251739501953,205.0,43321.41796875,0.0,2921.089599609375,1.0,280.64166259765625,283.4843139648437,291.5059814453125,296.2276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754209995269775,1.0,0.0,0.0,3.637374401092529,3.63739824295044,8.828141631056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.10498046875,0.0,1519.3157958984375,1895.4371337890625,0.0,1422.4432373046875,0.9024888277053832,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281086087226868,0.4175833463668823,0.3788154423236847,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338733673096,0.609381914138794,0.578564465045929,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214369773865,0.5092120170593262,0.3573643267154693,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721809148788452,0.3373014032840729,0.3232992887496948,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.674827516078949,0.2227316349744796,1.0224145650863647,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210898160934448,0.4150729179382324,0.4150729179382324,1.0,1.0,-3.194631814956665,0.9924063086509703,2.202225685119629,0.2727212905883789,0.8996251225471497,0.8996251225471497,0.0,198.5242462158203,205.0,42569.0234375,0.0,2939.274169921875,1.0,280.8984069824219,283.67364501953125,291.5165405273437,296.142578125,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666469931602478,1.0,0.0,0.0,3.640111207962036,3.6401350498199454,8.841431053951965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.94091796875,0.0,1521.2730712890625,1895.4371337890625,0.0,1356.8592529296875,0.9030385613441468,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281592726707458,0.4182444512844085,0.3794038593769073,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9413320422172546,0.6104159951210022,0.57950758934021,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.882977306842804,0.5120854377746582,0.359345406293869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725464105606079,0.338276207447052,0.3241919875144958,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.675147294998169,0.223381221294403,1.025174617767334,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.622592031955719,0.4147028028964996,0.4147028028964996,1.0,1.0,-3.20324444770813,0.9945394992828368,2.208704948425293,0.2728676795959472,0.902040719985962,0.902040719985962,0.0,199.24009704589844,208.0,42589.5234375,0.0,2961.225341796875,1.0,280.9417724609375,283.73016357421875,291.5848999023437,296.2592468261719,293.1499938964844,293.1499938964844,280.6499938964844,35757.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645864844322205,1.0,0.0,0.0,3.645674228668213,3.645698308944702,8.868476584211749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.86962890625,0.0,1526.5509033203125,1895.4371337890625,0.0,1343.2755126953125,0.9041664600372314,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026439666748,0.41769939661026,0.3795445263385772,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484192848206,0.6106095314025879,0.5803702473640442,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161465406417847,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713135480880737,0.3391733467578888,0.3254706263542175,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065113067627,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970001220703,0.4139626026153564,0.4139626026153564,1.0,1.0,-3.2150232791900635,0.9967960715293884,2.2182271480560303,0.2726145982742309,0.9021409153938292,0.9021409153938292,0.0,202.0564727783203,211.0,43683.39453125,0.0,3001.482177734375,1.0,280.6578369140625,283.51910400390625,291.7388000488281,296.5657653808594,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847887635231018,1.0,0.0,0.0,3.652301073074341,3.65232515335083,8.900746593099029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.25634765625,0.0,1534.5443115234375,1895.4371337890625,0.0,1492.839111328125,0.905677080154419,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026439666748,0.41769939661026,0.3795445263385772,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484192848206,0.6106095314025879,0.5803702473640442,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161465406417847,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713135480880737,0.3391733467578888,0.3254706263542175,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065113067627,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970001220703,0.4139626026153564,0.4139626026153564,1.0,1.0,-3.2150232791900635,0.9967960715293884,2.2182271480560303,0.2726145982742309,0.9021409153938292,0.9021409153938292,0.0,202.0564727783203,211.0,43683.39453125,0.0,3001.482177734375,1.0,280.6578369140625,283.51910400390625,291.7388000488281,296.5657653808594,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847887635231018,1.0,0.0,0.0,3.652301073074341,3.65232515335083,8.900746593099029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.25634765625,0.0,1534.5443115234375,1895.4371337890625,0.0,1492.839111328125,0.905677080154419,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211442232131958,0.4157178103923797,0.3781707286834717,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188729763031006,0.364788144826889,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674806714057922,0.3389584720134735,0.3256545066833496,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704985499382019,0.2236778289079666,1.029760718345642,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132223725318908,0.4132223725318908,1.0,1.0,-3.2154905796051025,0.9949874877929688,2.220503091812134,0.2707675099372864,0.8996846675872803,0.8996846675872803,0.0,206.2902069091797,214.0,44835.81640625,0.0,3025.70751953125,1.0,280.35821533203125,283.2950439453125,291.7707824707031,296.6959228515625,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016609311103821,1.0,0.0,0.0,3.652124166488648,3.6521480083465576,8.899883710000722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.8310546875,0.0,1535.6859130859375,1895.4371337890625,0.0,1623.8856201171875,0.905752658843994,1.0,0.0,3.0,1.0,0.0
