time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211442232131958,0.4157178103923797,0.3781707286834717,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188729763031006,0.364788144826889,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674806714057922,0.3389584720134735,0.3256545066833496,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704985499382019,0.2236778289079666,1.029760718345642,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132223725318908,0.4132223725318908,1.0,1.0,-3.2154905796051025,0.9949874877929688,2.220503091812134,0.2707675099372864,0.8996846675872803,0.8996846675872803,0.0,206.2902069091797,214.0,44835.81640625,0.0,3025.70751953125,1.0,280.35821533203125,283.2950439453125,291.7707824707031,296.6959228515625,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016609311103821,1.0,0.0,0.0,3.652124166488648,3.6521480083465576,8.899883710000722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.8310546875,0.0,1535.6859130859375,1895.4371337890625,0.0,1623.8856201171875,0.905752658843994,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.41513192653656,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229167342185974,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764648973941803,0.3393674492835998,0.3258894085884094,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677123308181763,0.2237193882465362,1.029666304588318,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299581527709961,0.412388801574707,0.412388801574707,1.0,1.0,-3.2168588638305664,0.993273138999939,2.223585605621338,0.2685511410236358,0.9023800492286682,0.9023800492286682,0.0,209.65223693847656,217.0,43819.60546875,0.0,3047.09765625,1.0,280.6422119140625,283.50421142578125,291.6877746582031,296.4794616699219,293.1499938964844,293.1499938964844,280.3500061035156,35892.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860643029212952,1.0,0.0,0.0,3.655355453491211,3.6553795337677,8.91564013727475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2568359375,0.0,1538.3287353515625,1895.4371337890625,0.0,1502.5587158203125,0.9064133763313292,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.41513192653656,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229167342185974,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764648973941803,0.3393674492835998,0.3258894085884094,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677123308181763,0.2237193882465362,1.029666304588318,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299581527709961,0.412388801574707,0.412388801574707,1.0,1.0,-3.2168588638305664,0.993273138999939,2.223585605621338,0.2685511410236358,0.9023800492286682,0.9023800492286682,0.0,209.65223693847656,217.0,43819.60546875,0.0,3047.09765625,1.0,280.6422119140625,283.50421142578125,291.6877746582031,296.4794616699219,293.1499938964844,293.1499938964844,280.3500061035156,35892.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860643029212952,1.0,0.0,0.0,3.655355453491211,3.6553795337677,8.91564013727475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2568359375,0.0,1538.3287353515625,1895.4371337890625,0.0,1502.5587158203125,0.9064133763313292,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731951713562,0.4138736128807068,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078346371650696,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263431072235107,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623733282089233,0.3394939601421356,0.326337993144989,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654776930809021,0.2236105799674987,1.0304243564605713,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320820450782776,0.4115552604198456,0.4115552604198456,1.0,1.0,-3.2203786373138428,0.9922972917556764,2.228081226348877,0.2668432891368866,0.9002488255500793,0.9002488255500793,0.0,212.77891540527344,220.0,44964.96875,0.0,3071.7998046875,1.0,280.3577880859375,283.3006896972656,291.7987976074219,296.71160888671875,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980735063552856,1.0,0.0,0.0,3.654975414276123,3.654999494552612,8.91378590495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.001953125,0.0,1538.937744140625,1895.4371337890625,0.0,1595.5830078125,0.906400203704834,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731951713562,0.4138736128807068,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078346371650696,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263431072235107,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623733282089233,0.3394939601421356,0.326337993144989,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654776930809021,0.2236105799674987,1.0304243564605713,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320820450782776,0.4115552604198456,0.4115552604198456,1.0,1.0,-3.2203786373138428,0.9922972917556764,2.228081226348877,0.2668432891368866,0.9002488255500793,0.9002488255500793,0.0,212.77891540527344,220.0,44964.96875,0.0,3071.7998046875,1.0,280.3577880859375,283.3006896972656,291.7987976074219,296.71160888671875,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980735063552856,1.0,0.0,0.0,3.654975414276123,3.654999494552612,8.91378590495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.001953125,0.0,1538.937744140625,1895.4371337890625,0.0,1595.5830078125,0.906400203704834,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121261596679688,0.4128052890300751,0.3759176731109619,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921166181564331,0.6068888306617737,0.5777662396430969,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013119697571,0.5276424288749695,0.3711225688457489,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606732845306396,0.3392500281333923,0.326296865940094,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638303399085999,0.2233204692602157,1.0298964977264404,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329707503318787,0.4111384749412536,0.4111384749412536,1.0,1.0,-3.219353437423706,0.99081289768219,2.2285404205322266,0.2656095623970032,0.897614598274231,0.897614598274231,0.0,214.67469787597656,220.0,45942.03125,0.0,3080.0234375,1.0,280.1011047363281,283.12579345703125,291.8482360839844,296.88189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081766128540039,1.0,0.0,0.0,3.6519505977630615,3.651974678039551,8.899038448362262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4326171875,0.0,1536.4442138671875,1895.4371337890625,0.0,1675.8692626953125,0.905767023563385,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094165325164795,0.4115400910377502,0.3749072849750519,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179000854492188,0.6056844592094421,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573728561401,0.5287521481513977,0.3719815611839294,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.758602499961853,0.3388313055038452,0.326042890548706,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618193984031677,0.2228806316852569,1.0285855531692505,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336877346038818,0.4108090102672577,0.4108090102672577,1.0,1.0,-3.2161247730255127,0.9887617230415344,2.227363109588623,0.2642956972122192,0.8954917788505554,0.8954917788505554,0.0,216.76548767089844,223.0,46027.9296875,0.0,3084.5859375,1.0,280.0581359863281,283.0777282714844,291.8257751464844,296.8285217285156,293.1499938964844,293.1499938964844,280.3500061035156,36246.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120963335037231,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244734448032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.62109375,0.0,1531.0662841796875,1895.4371337890625,0.0,1707.4912109375,0.9046366214752196,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057738542556763,0.4106873869895935,0.3737777471542358,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740706443786621,0.5326085090637207,0.3743736445903778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559534311294556,0.3389265239238739,0.3259502649307251,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591131091117859,0.2226305305957794,1.0270211696624756,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351466178894043,0.4101501107215881,0.4101501107215881,1.0,1.0,-3.2142891883850098,0.9863532781600952,2.227936029434204,0.2620909512042999,0.8958542346954346,0.8958542346954346,0.0,219.8201599121093,226.0,44920.49609375,0.0,3097.431640625,1.0,280.3421325683594,283.2879943847656,291.7304992675781,296.5963134765625,293.1499938964844,293.1499938964844,280.6499938964844,36137.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967925429344177,1.0,0.0,0.0,3.640565633773804,3.640589475631714,8.843638852340518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.568359375,0.0,1523.719970703125,1895.4371337890625,0.0,1585.532958984375,0.9032737612724304,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057738542556763,0.4106873869895935,0.3737777471542358,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740706443786621,0.5326085090637207,0.3743736445903778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559534311294556,0.3389265239238739,0.3259502649307251,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591131091117859,0.2226305305957794,1.0270211696624756,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351466178894043,0.4101501107215881,0.4101501107215881,1.0,1.0,-3.2142891883850098,0.9863532781600952,2.227936029434204,0.2620909512042999,0.8958542346954346,0.8958542346954346,0.0,219.8201599121093,226.0,44920.49609375,0.0,3097.431640625,1.0,280.3421325683594,283.2879943847656,291.7304992675781,296.5963134765625,293.1499938964844,293.1499938964844,280.6499938964844,36137.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967925429344177,1.0,0.0,0.0,3.640565633773804,3.640589475631714,8.843638852340518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.568359375,0.0,1523.719970703125,1895.4371337890625,0.0,1585.532958984375,0.9032737612724304,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046363592147827,0.4111672341823578,0.3740335404872894,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.605668842792511,0.576151430606842,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.5378161668777466,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554437518119812,0.3400340974330902,0.3268459737300873,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085019350052,1.029041051864624,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.4094912111759186,0.4094912111759186,1.0,1.0,-3.2228307723999023,0.9876325130462646,2.2351982593536377,0.2613066136837005,0.8989563584327698,0.8989563584327698,0.0,221.6474151611328,229.0,43894.50390625,0.0,3125.88134765625,1.0,280.6416931152344,283.5185546875,291.722412109375,296.5025939941406,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821362376213074,1.0,0.0,0.0,3.642417907714844,3.642441987991333,8.852641144585505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.73486328125,0.0,1524.248046875,1895.4371337890625,0.0,1472.7283935546875,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046363592147827,0.4111672341823578,0.3740335404872894,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.605668842792511,0.576151430606842,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.5378161668777466,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554437518119812,0.3400340974330902,0.3268459737300873,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085019350052,1.029041051864624,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.4094912111759186,0.4094912111759186,1.0,1.0,-3.2228307723999023,0.9876325130462646,2.2351982593536377,0.2613066136837005,0.8989563584327698,0.8989563584327698,0.0,221.6474151611328,229.0,43894.50390625,0.0,3125.88134765625,1.0,280.6416931152344,283.5185546875,291.722412109375,296.5025939941406,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821362376213074,1.0,0.0,0.0,3.642417907714844,3.642441987991333,8.852641144585505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.73486328125,0.0,1524.248046875,1895.4371337890625,0.0,1472.7283935546875,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043466806411743,0.4119276702404022,0.3745970427989959,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486046791076,0.6067509055137634,0.5770164728164673,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.876811683177948,0.54202800989151,0.3806507289409637,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555811405181885,0.3412173986434936,0.3278665542602539,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585684418678284,0.2239787429571151,1.0321223735809326,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391578316688538,0.4090260863304138,0.4090260863304138,1.0,1.0,-3.2328596115112305,0.9899469017982484,2.242912769317627,0.2612914741039276,0.9033289551734924,0.9033289551734924,0.0,222.85641479492188,229.0,43003.46875,0.0,3154.27978515625,1.0,280.9269714355469,283.7345275878906,291.7071228027344,296.4071655273437,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721473336219788,1.0,0.0,0.0,3.6494898796081534,3.649513959884644,8.887050739758706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39794921875,0.0,1530.640869140625,1895.4371337890625,0.0,1398.2626953125,0.9050196409225464,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043633699417114,0.41224405169487,0.3749166131019592,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851406097412,0.6072152256965637,0.5774784684181213,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967789649963,0.5436968207359314,0.3818307518959045,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557494640350342,0.3417198359966278,0.3283511102199554,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587311625480652,0.2243269383907318,1.0336883068084717,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400049924850464,0.4088452160358429,0.4088452160358429,1.0,1.0,-3.2376835346221924,0.9911717176437378,2.246511697769165,0.2614202499389648,0.904716432094574,0.904716432094574,0.0,223.3053436279297,232.0,43027.33984375,0.0,3167.2587890625,1.0,280.94171142578125,283.75341796875,291.7301940917969,296.45294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721305251121521,1.0,0.0,0.0,3.653334140777588,3.653358221054077,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.27392578125,0.0,1534.548583984375,1895.4371337890625,0.0,1398.13916015625,0.9058306217193604,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022910952568054,0.4116658866405487,0.3750105202198028,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071171164512634,0.578056275844574,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480052828788757,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547076940536499,0.342494249343872,0.3295161128044128,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577160835266,0.2248724997043609,1.037722110748291,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429261565208435,0.4081991910934448,0.4081991910934448,1.0,1.0,-3.2488913536071777,0.9933863282203674,2.255505084991455,0.2612646222114563,0.9053354263305664,0.9053354263305664,0.0,226.220703125,235.0,44183.13671875,0.0,3207.914794921875,1.0,280.65777587890625,283.54400634765625,291.822998046875,296.6957092285156,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921594142913818,1.0,0.0,0.0,3.662348985671997,3.6623730659484863,8.949788252721191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.33349609375,0.0,1545.27392578125,1895.4371337890625,0.0,1549.4345703125,0.9078803062438964,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022910952568054,0.4116658866405487,0.3750105202198028,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071171164512634,0.578056275844574,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480052828788757,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547076940536499,0.342494249343872,0.3295161128044128,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577160835266,0.2248724997043609,1.037722110748291,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429261565208435,0.4081991910934448,0.4081991910934448,1.0,1.0,-3.2488913536071777,0.9933863282203674,2.255505084991455,0.2612646222114563,0.9053354263305664,0.9053354263305664,0.0,226.220703125,235.0,44183.13671875,0.0,3207.914794921875,1.0,280.65777587890625,283.54400634765625,291.822998046875,296.6957092285156,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921594142913818,1.0,0.0,0.0,3.662348985671997,3.6623730659484863,8.949788252721191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.33349609375,0.0,1545.27392578125,1895.4371337890625,0.0,1549.4345703125,0.9078803062438964,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002200722694397,0.4107979536056518,0.3744924664497375,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.90729022026062,0.6063762903213501,0.5776689648628235,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167827606201,0.5495995879173279,0.386569619178772,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.75333172082901,0.3424398899078369,0.3296894431114197,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566080451011658,0.2247976064682006,1.0383082628250122,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441537737846375,0.407876193523407,0.407876193523407,1.0,1.0,-3.250285387039185,0.9929990768432616,2.257286310195923,0.2606105506420135,0.9040725827217102,0.9040725827217102,0.0,228.2328491210937,235.0,45199.46484375,0.0,3222.14013671875,1.0,280.4008483886719,283.3670349121094,291.8494873046875,296.8476867675781,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043663263320923,1.0,0.0,0.0,3.66450572013855,3.664529800415039,8.960331570051494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.740234375,0.0,1548.43017578125,1895.4371337890625,0.0,1645.380126953125,0.9083932042121888,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7976244688034058,0.4096885919570923,0.3736438453197479,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9045106768608092,0.6053082346916199,0.576859712600708,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8756807446479797,0.550956130027771,0.3876161575317383,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515116930007935,0.3421570956707001,0.3295911848545074,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6549148559570312,0.2245222330093383,1.0378609895706177,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.9114074707031,1.0,0.6451632976531982,0.4074400961399078,0.4074400961399078,1.0,1.0,-3.248898506164551,0.9913393259048462,2.257559299468994,0.2592932283878326,0.903306007385254,0.903306007385254,0.0,230.4865264892578,238.0,45312.3125,0.0,3231.58740234375,1.0,280.3580322265625,283.3164978027344,291.8051452636719,296.7737121582031,293.1499938964844,293.1499938964844,280.04998779296875,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093596458435059,1.0,0.0,0.0,3.664466142654419,3.664490222930908,8.960137733993179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.31298828125,0.0,1549.02099609375,1895.4371337890625,0.0,1685.38623046875,0.9084711670875548,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.4071057736873626,0.3716278970241546,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301383972168,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173043251038,0.3411878645420074,0.3289949297904968,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235908955335617,1.0351580381393433,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.646668016910553,0.4065679609775543,0.4065679609775543,1.0,1.0,-3.2421443462371826,0.9865753650665284,2.2555689811706543,0.2560600042343139,0.8987212777137756,0.8987212777137756,0.0,234.9309539794922,241.0,46325.421875,0.0,3241.327880859375,1.0,280.05816650390625,283.08807373046875,291.767333984375,296.80157470703125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206079959869385,1.0,0.0,0.0,3.657928466796875,3.657952785491944,8.928196280066913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.25634765625,0.0,1543.4625244140625,1895.4371337890625,0.0,1777.0269775390625,0.9071646332740784,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.4071057736873626,0.3716278970241546,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301383972168,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173043251038,0.3411878645420074,0.3289949297904968,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235908955335617,1.0351580381393433,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.646668016910553,0.4065679609775543,0.4065679609775543,1.0,1.0,-3.2421443462371826,0.9865753650665284,2.2555689811706543,0.2560600042343139,0.8987212777137756,0.8987212777137756,0.0,234.9309539794922,241.0,46325.421875,0.0,3241.327880859375,1.0,280.05816650390625,283.08807373046875,291.767333984375,296.80157470703125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206079959869385,1.0,0.0,0.0,3.657928466796875,3.657952785491944,8.928196280066913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.25634765625,0.0,1543.4625244140625,1895.4371337890625,0.0,1777.0269775390625,0.9071646332740784,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886103987693787,0.4061337411403656,0.3703829646110534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950143456459045,0.6014920473098755,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.557253897190094,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575232505798,0.341082364320755,0.3287000954151153,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485863924026489,0.2232023328542709,1.0329432487487793,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.647978663444519,0.4056957960128784,0.4056957960128784,1.0,1.0,-3.2387821674346924,0.9830263257026672,2.25575590133667,0.2530429363250732,0.8992047905921936,0.8992047905921936,0.0,238.10842895507807,244.0,45173.16796875,0.0,3251.51611328125,1.0,280.3422241210937,283.29449462890625,291.6521911621094,296.5372619628906,293.1499938964844,293.1499938964844,280.6499938964844,36101.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030512690544128,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.18603515625,0.0,1537.743896484375,1895.4371337890625,0.0,1634.9158935546875,0.906123161315918,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886103987693787,0.4061337411403656,0.3703829646110534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950143456459045,0.6014920473098755,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.557253897190094,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575232505798,0.341082364320755,0.3287000954151153,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485863924026489,0.2232023328542709,1.0329432487487793,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.647978663444519,0.4056957960128784,0.4056957960128784,1.0,1.0,-3.2387821674346924,0.9830263257026672,2.25575590133667,0.2530429363250732,0.8992047905921936,0.8992047905921936,0.0,238.10842895507807,244.0,45173.16796875,0.0,3251.51611328125,1.0,280.3422241210937,283.29449462890625,291.6521911621094,296.5372619628906,293.1499938964844,293.1499938964844,280.6499938964844,36101.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030512690544128,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.18603515625,0.0,1537.743896484375,1895.4371337890625,0.0,1634.9158935546875,0.906123161315918,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875272631645203,0.4065289199352264,0.3705590963363647,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019590497016907,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954827189445495,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445399165153503,0.342046171426773,0.3294514417648315,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876338720321,1.0345124006271362,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195098876953,0.4052016139030456,0.4052016139030456,1.0,1.0,-3.2463080883026123,0.9843088388442992,2.2619993686676025,0.2524774074554443,0.9023980498313904,0.9023980498313904,0.0,239.9477386474609,247.0,44118.41015625,0.0,3278.357666015625,1.0,280.64178466796875,283.52264404296875,291.6383361816406,296.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870242953300476,1.0,0.0,0.0,3.656146049499512,3.656170129776001,8.919497531678644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.46923828125,0.0,1539.3446044921875,1895.4371337890625,0.0,1509.8944091796875,0.9066078662872314,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875272631645203,0.4065289199352264,0.3705590963363647,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019590497016907,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954827189445495,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445399165153503,0.342046171426773,0.3294514417648315,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876338720321,1.0345124006271362,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195098876953,0.4052016139030456,0.4052016139030456,1.0,1.0,-3.2463080883026123,0.9843088388442992,2.2619993686676025,0.2524774074554443,0.9023980498313904,0.9023980498313904,0.0,239.9477386474609,247.0,44118.41015625,0.0,3278.357666015625,1.0,280.64178466796875,283.52264404296875,291.6383361816406,296.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870242953300476,1.0,0.0,0.0,3.656146049499512,3.656170129776001,8.919497531678644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.46923828125,0.0,1539.3446044921875,1895.4371337890625,0.0,1509.8944091796875,0.9066078662872314,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254245758057,0.4055851399898529,0.3702650964260101,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666903257369995,0.3987088203430176,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813214302063,0.3423638641834259,0.3301321566104889,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468700766563416,0.2238276600837707,1.0364989042282104,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521345973014832,0.4047074317932129,0.4047074317932129,1.0,1.0,-3.2528836727142334,0.9852662086486816,2.267617464065552,0.2520646750926971,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.546875,0.0,3307.958740234375,1.0,280.3577880859375,283.3193664550781,291.738525390625,296.6750183105469,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036833763122559,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631806409394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2109375,0.0,1540.0029296875,1895.4371337890625,0.0,1639.942138671875,0.906620979309082,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254245758057,0.4055851399898529,0.3702650964260101,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666903257369995,0.3987088203430176,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813214302063,0.3423638641834259,0.3301321566104889,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468700766563416,0.2238276600837707,1.0364989042282104,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521345973014832,0.4047074317932129,0.4047074317932129,1.0,1.0,-3.2528836727142334,0.9852662086486816,2.267617464065552,0.2520646750926971,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.546875,0.0,3307.958740234375,1.0,280.3577880859375,283.3193664550781,291.738525390625,296.6750183105469,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036833763122559,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631806409394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2109375,0.0,1540.0029296875,1895.4371337890625,0.0,1639.942138671875,0.906620979309082,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835134863853455,0.4045890867710113,0.3696171939373016,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525294303894,0.6001745462417603,0.5726295709609985,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481961250305,0.568187415599823,0.3999351859092712,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421228885650635,0.3421350121498108,0.3301246762275696,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.645700216293335,0.2236029356718063,1.0363328456878662,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530677676200867,0.4044603407382965,0.4044603407382965,1.0,1.0,-3.252586126327514,0.9844821691513062,2.268103837966919,0.2513819634914398,0.8980873823165894,0.8980873823165894,0.0,244.51377868652344,250.0,46233.51171875,0.0,3317.643310546875,1.0,280.10107421875,283.1439208984375,291.7689819335937,296.82940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715141773223877,1.0,0.0,0.0,3.653226375579834,3.6532504558563232,8.905256549951446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.84228515625,0.0,1537.7713623046875,1895.4371337890625,0.0,1732.2362060546875,0.9060454964637756,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811352014541626,0.4033716320991516,0.3686608970165252,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870489001274109,0.5988710522651672,0.5715838670730591,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716135621070862,0.5694600343704224,0.4009151756763458,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7404798269271851,0.3416995108127594,0.3298694193363189,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441564559936523,0.2232009619474411,1.035252332687378,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.7268981933594,1.0,0.6538181304931641,0.4040907919406891,0.4040907919406891,1.0,1.0,-3.2497546672821045,0.9824934005737304,2.267261266708374,0.2500512599945068,0.8960938453674316,0.8960938453674316,0.0,246.62237548828125,253.0,46308.83984375,0.0,3323.025146484375,1.0,280.0581359863281,283.094970703125,291.7274780273437,296.7565002441406,293.1499938964844,293.1499938964844,280.3500061035156,36229.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719734251499176,1.0,0.0,0.0,3.6480906009674072,3.648114681243897,8.880236350705673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.0693359375,0.0,1532.759765625,1895.4371337890625,0.0,1769.835205078125,0.9049926400184632,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7779635190963745,0.4025355279445648,0.3675709664821625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.597801685333252,0.570221483707428,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736921429634094,0.403558611869812,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304615020752,0.3417149782180786,0.3297179937362671,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6420139670372009,0.2229770570993423,1.03388774394989,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553060412406921,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.2481489181518555,0.979914128780365,2.2682347297668457,0.2476335614919662,0.8966698050498962,0.8966698050498962,0.0,249.76385498046875,256.0,45172.9765625,0.0,3336.881591796875,1.0,280.3421325683594,283.3027648925781,291.6031494140625,296.4901123046875,293.1499938964844,293.1499938964844,280.6499938964844,36116.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045381665229797,1.0,0.0,0.0,3.64300274848938,3.643026828765869,8.855483883962734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.31689453125,0.0,1526.264404296875,1895.4371337890625,0.0,1646.75,0.9038042426109314,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7779635190963745,0.4025355279445648,0.3675709664821625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.597801685333252,0.570221483707428,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736921429634094,0.403558611869812,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304615020752,0.3417149782180786,0.3297179937362671,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6420139670372009,0.2229770570993423,1.03388774394989,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553060412406921,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.2481489181518555,0.979914128780365,2.2682347297668457,0.2476335614919662,0.8966698050498962,0.8966698050498962,0.0,249.76385498046875,256.0,45172.9765625,0.0,3336.881591796875,1.0,280.3421325683594,283.3027648925781,291.6031494140625,296.4901123046875,293.1499938964844,293.1499938964844,280.6499938964844,36116.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045381665229797,1.0,0.0,0.0,3.64300274848938,3.643026828765869,8.855483883962734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.31689453125,0.0,1526.264404296875,1895.4371337890625,0.0,1646.75,0.9038042426109314,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769851088523865,0.4029804766178131,0.3678077161312103,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792783498764038,0.4072848558425903,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378659248352051,0.342715173959732,0.3305214345455169,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415224671363831,0.223547950387001,1.0359238386154177,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573736667633057,0.4026125967502594,0.4026125967502594,1.0,1.0,-3.2565152645111084,0.980826497077942,2.275688648223877,0.2465274482965469,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.703125,0.0,3366.37060546875,1.0,280.6416931152344,283.53125,291.5797424316406,296.37567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890270113945007,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.38232421875,0.0,1527.6531982421875,1895.4371337890625,0.0,1525.25537109375,0.90425705909729,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769851088523865,0.4029804766178131,0.3678077161312103,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792783498764038,0.4072848558425903,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378659248352051,0.342715173959732,0.3305214345455169,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415224671363831,0.223547950387001,1.0359238386154177,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573736667633057,0.4026125967502594,0.4026125967502594,1.0,1.0,-3.2565152645111084,0.980826497077942,2.275688648223877,0.2465274482965469,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.703125,0.0,3366.37060546875,1.0,280.6416931152344,283.53125,291.5797424316406,296.37567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890270113945007,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.38232421875,0.0,1527.6531982421875,1895.4371337890625,0.0,1525.25537109375,0.90425705909729,1.0,0.0,3.0,1.0,0.0
