time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767593860626221,0.4037971198558807,0.3684316575527191,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991325974464417,0.5711053609848022,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842671990394592,0.4106380641460418,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380250096321106,0.3439523875713348,0.3315955400466919,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416866183280945,0.2244033068418502,1.039395451545715,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594835519790649,0.4021337032318115,0.4021337032318115,1.0,1.0,-3.267625093460083,0.9833894371986388,2.284235715866089,0.2465165704488754,0.904855489730835,0.904855489730835,0.0,253.0959625244141,259.0,43227.2265625,0.0,3399.270751953125,1.0,280.932861328125,283.75274658203125,291.5663757324219,296.2857666015625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678112268447876,1.0,0.0,0.0,3.654325246810913,3.6543493270874015,8.910615179047454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6923828125,0.0,1535.7637939453125,1895.4371337890625,0.0,1442.487060546875,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767730355262756,0.4040031135082245,0.3686496317386627,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708228111267,0.5993796586990356,0.5713649392127991,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739890098572,0.5855186581611633,0.4115307331085205,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381266355514526,0.3442836403846741,0.3319216072559356,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417961120605469,0.224645733833313,1.0405081510543823,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600766181945801,0.4020139575004577,0.4020139575004577,1.0,1.0,-3.271002769470215,0.9842406511306764,2.286762237548828,0.2466052323579788,0.9058600068092346,0.9058600068092346,0.0,253.4385681152344,262.0,43236.53125,0.0,3408.839599609375,1.0,280.9417419433594,283.7641296386719,291.5827331542969,296.3173522949219,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781686544418335,1.0,0.0,0.0,3.657205104827881,3.657228946685791,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.748046875,0.0,1538.7327880859375,1895.4371337890625,0.0,1442.9085693359375,0.9066846966743468,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750320434570312,0.4034042656421661,0.3687174022197723,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900521874427795,0.4151507616043091,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372926473617554,0.3449288308620453,0.3329716622829437,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603007316589,1.0444327592849731,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014153182506561,0.4014153182506561,1.0,1.0,-3.2817182540893555,0.9863175749778748,2.295400619506836,0.2464378923177719,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.515625,0.0,3449.918212890625,1.0,280.6577453613281,283.55401611328125,291.6737365722656,296.5577392578125,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979185342788696,1.0,0.0,0.0,3.666851282119751,3.6668756008148193,8.971806551016925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.265625,0.0,1550.190185546875,1895.4371337890625,0.0,1594.3653564453125,0.908876359462738,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750320434570312,0.4034042656421661,0.3687174022197723,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900521874427795,0.4151507616043091,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372926473617554,0.3449288308620453,0.3329716622829437,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603007316589,1.0444327592849731,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014153182506561,0.4014153182506561,1.0,1.0,-3.2817182540893555,0.9863175749778748,2.295400619506836,0.2464378923177719,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.515625,0.0,3449.918212890625,1.0,280.6577453613281,283.55401611328125,291.6737365722656,296.5577392578125,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979185342788696,1.0,0.0,0.0,3.666851282119751,3.6668756008148193,8.971806551016925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.265625,0.0,1550.190185546875,1895.4371337890625,0.0,1594.3653564453125,0.908876359462738,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732742428779602,0.4025354087352752,0.3681973218917846,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836628913879,0.5980097055435181,0.571052610874176,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561076164246,0.5917249321937561,0.4165149629116058,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361586689949036,0.3448048830032348,0.3330827355384826,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401813626289368,0.2250647544860839,1.0449413061141968,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640688180923462,0.4011160135269165,0.4011160135269165,1.0,1.0,-3.2828245162963867,0.9858689308166504,2.2969555854797363,0.245796337723732,0.9054259061813354,0.9054259061813354,0.0,258.4559936523437,265.0,45406.05078125,0.0,3463.843994140625,1.0,280.4007263183594,283.37652587890625,291.6991882324219,296.70867919921875,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101316452026367,1.0,0.0,0.0,3.6693155765533447,3.669339656829834,8.983869292933377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.73828125,0.0,1553.7001953125,1895.4371337890625,0.0,1691.6090087890625,0.909458577632904,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710652947425842,0.4014284312725067,0.3673514127731323,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8758424520492554,0.5967757701873779,0.5700874328613281,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8734057545661926,0.5931475162506104,0.4176086187362671,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7346408367156982,0.3444505333900451,0.3329189717769623,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388131380081177,0.2247658967971801,1.0444002151489258,284.9228820800781,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650182008743286,0.4007039666175842,0.4007039666175842,1.0,1.0,-3.281118631362915,0.9841458797454834,2.2969729900360107,0.2444974482059478,0.9047207236289978,0.9047207236289978,0.0,260.724853515625,268.0,45512.40625,0.0,3472.647705078125,1.0,280.3580017089844,283.325439453125,291.6535949707031,296.6332702636719,293.1499938964844,293.1499938964844,280.04998779296875,35943.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151680588722229,1.0,0.0,0.0,3.669589042663574,3.669613122940064,8.985207955447549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.8798828125,0.0,1554.64453125,1895.4371337890625,0.0,1732.45068359375,0.9096062779426576,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664580941200256,0.3988494277000427,0.3653403520584106,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955733060836792,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313426733016968,0.3433338701725006,0.33218714594841,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429027557373,0.2237816601991653,1.041477918624878,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990616798401,0.3998798429965973,0.3998798429965973,1.0,1.0,-3.2736661434173584,0.9792542457580566,2.294412136077881,0.2413172423839569,0.9002412557601929,0.9002412557601929,0.0,265.1834716796875,271.0,46517.359375,0.0,3480.515869140625,1.0,280.05810546875,283.0959167480469,291.61279296875,296.65777587890625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264881134033203,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.439453125,0.0,1549.7603759765625,1895.4371337890625,0.0,1825.730712890625,0.90843665599823,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664580941200256,0.3988494277000427,0.3653403520584106,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955733060836792,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313426733016968,0.3433338701725006,0.33218714594841,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429027557373,0.2237816601991653,1.041477918624878,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990616798401,0.3998798429965973,0.3998798429965973,1.0,1.0,-3.2736661434173584,0.9792542457580566,2.294412136077881,0.2413172423839569,0.9002412557601929,0.9002412557601929,0.0,265.1834716796875,271.0,46517.359375,0.0,3480.515869140625,1.0,280.05810546875,283.0959167480469,291.61279296875,296.65777587890625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264881134033203,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.439453125,0.0,1549.7603759765625,1895.4371337890625,0.0,1825.730712890625,0.90843665599823,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617718577384949,0.3959328830242157,0.3629819452762604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029006958008,0.5902735590934753,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224984169006,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278701663017273,0.3418310880661011,0.331041932106018,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324260830879211,0.2224235832691192,1.0366616249084473,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671751737594604,0.3990547955036163,0.3990547955036163,1.0,1.0,-3.262002944946289,0.9728970527648926,2.2891058921813965,0.2375869899988174,0.8931940793991089,0.8931940793991089,0.0,269.42242431640625,274.0,47425.99609375,0.0,3477.475341796875,1.0,279.7585754394531,282.86865234375,291.5820007324219,296.6809997558594,293.1499938964844,293.1499938964844,280.04998779296875,36449.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348383069038391,1.0,0.0,0.0,3.64765739440918,3.64768123626709,8.878126891431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6669921875,0.0,1533.921630859375,1895.4371337890625,0.0,1895.7816162109373,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617718577384949,0.3959328830242157,0.3629819452762604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029006958008,0.5902735590934753,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224984169006,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278701663017273,0.3418310880661011,0.331041932106018,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324260830879211,0.2224235832691192,1.0366616249084473,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671751737594604,0.3990547955036163,0.3990547955036163,1.0,1.0,-3.262002944946289,0.9728970527648926,2.2891058921813965,0.2375869899988174,0.8931940793991089,0.8931940793991089,0.0,269.42242431640625,274.0,47425.99609375,0.0,3477.475341796875,1.0,279.7585754394531,282.86865234375,291.5820007324219,296.6809997558594,293.1499938964844,293.1499938964844,280.04998779296875,36449.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348383069038391,1.0,0.0,0.0,3.64765739440918,3.64768123626709,8.878126891431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6669921875,0.0,1533.921630859375,1895.4371337890625,0.0,1895.7816162109373,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947057127952575,0.3614984452724457,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884614586830139,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014320254325867,0.4234447777271271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413334488868713,0.3303460776805877,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602125167847,0.2217452973127365,1.032997965812683,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678983569145203,0.3986698389053345,0.3986698389053345,1.0,1.0,-3.255188226699829,0.9694335460662842,2.285754680633545,0.235443502664566,0.8912596106529236,0.8912596106529236,0.0,272.3128662109375,277.0,46192.4375,0.0,3478.0048828125,1.0,280.0421142578125,283.0777587890625,291.4739990234375,296.4197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165729999542236,1.0,0.0,0.0,3.633098602294922,3.633122444152832,8.807398899079999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.40625,0.0,1517.215087890625,1895.4371337890625,0.0,1743.9176025390625,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947057127952575,0.3614984452724457,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884614586830139,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014320254325867,0.4234447777271271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413334488868713,0.3303460776805877,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602125167847,0.2217452973127365,1.032997965812683,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678983569145203,0.3986698389053345,0.3986698389053345,1.0,1.0,-3.255188226699829,0.9694335460662842,2.285754680633545,0.235443502664566,0.8912596106529236,0.8912596106529236,0.0,272.3128662109375,277.0,46192.4375,0.0,3478.0048828125,1.0,280.0421142578125,283.0777587890625,291.4739990234375,296.4197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165729999542236,1.0,0.0,0.0,3.633098602294922,3.633122444152832,8.807398899079999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.40625,0.0,1517.215087890625,1895.4371337890625,0.0,1743.9176025390625,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578612565994263,0.3948574364185333,0.3614497780799866,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882860422134399,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590117454529,0.4269703030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251339912415,0.3419750332832336,0.3307763040065765,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672655105591,0.2220136076211929,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593263626099,0.398283988237381,0.398283988237381,1.0,1.0,-3.2599806785583496,0.9700365662574768,2.2899441719055176,0.2348414957523346,0.8920418620109558,0.8920418620109558,0.0,273.9385070800781,280.0,45071.62109375,0.0,3498.022216796875,1.0,280.3415832519531,283.3092346191406,291.4608764648437,296.3127136230469,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003136873245239,1.0,0.0,0.0,3.6256422996521,3.6256661415100098,8.771284569775162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.79541015625,0.0,1507.59375,1895.4371337890625,0.0,1613.2293701171875,0.8999777436256409,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578612565994263,0.3948574364185333,0.3614497780799866,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882860422134399,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590117454529,0.4269703030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251339912415,0.3419750332832336,0.3307763040065765,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672655105591,0.2220136076211929,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593263626099,0.398283988237381,0.398283988237381,1.0,1.0,-3.2599806785583496,0.9700365662574768,2.2899441719055176,0.2348414957523346,0.8920418620109558,0.8920418620109558,0.0,273.9385070800781,280.0,45071.62109375,0.0,3498.022216796875,1.0,280.3415832519531,283.3092346191406,291.4608764648437,296.3127136230469,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003136873245239,1.0,0.0,0.0,3.6256422996521,3.6256661415100098,8.771284569775162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.79541015625,0.0,1507.59375,1895.4371337890625,0.0,1613.2293701171875,0.8999777436256409,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576480507850647,0.3951694071292877,0.3616477847099304,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885135531425476,0.562207043170929,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703265190124512,0.6096841096878052,0.4289167821407318,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251235246658325,0.3425413966178894,0.3312398791313171,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496225357056,0.2223800718784332,1.03486967086792,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671813011169,0.398091048002243,0.398091048002243,1.0,1.0,-3.264883041381836,0.9712054133415222,2.293677568435669,0.2348767817020416,0.8939598202705383,0.8939598202705383,0.0,274.7232360839844,280.0,44120.4140625,0.0,3513.6484375,1.0,280.5980529785156,283.4881286621094,291.4349060058594,296.18096923828125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914575099945068,1.0,0.0,0.0,3.625064373016357,3.625088214874268,8.768488442001399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.05712890625,0.0,1505.98291015625,1895.4371337890625,0.0,1544.0006103515625,0.8997933268547058,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7576609253883362,0.3956183195114136,0.362052321434021,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.860866129398346,0.5889202356338501,0.5625708103179932,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.871464729309082,0.6127603054046631,0.431046724319458,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253217101097107,0.343248963356018,0.3318859040737152,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6297428607940674,0.2228836864233017,1.0369908809661863,285.0834655761719,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.671572744846344,0.3978031575679779,0.3978031575679779,1.0,1.0,-3.271692991256714,0.9727861881256104,2.2989065647125244,0.2349026799201965,0.8953996300697327,0.8953996300697327,0.0,275.45147705078125,283.0,44054.703125,0.0,3533.3994140625,1.0,280.6416320800781,283.5411682128906,291.4657592773437,296.2513122558594,293.1499938964844,293.1499938964844,280.95001220703125,35942.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890766024589539,1.0,0.0,0.0,3.627112627029419,3.627136468887329,8.778400228948158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.359375,0.0,1507.426513671875,1895.4371337890625,0.0,1525.63671875,0.9001424312591553,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901316642761,0.3967545628547668,0.3630239963531494,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900429487228394,0.5635532140731812,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192029118537903,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.3449155986309051,0.33340784907341,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241452783346176,1.0424232482910156,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025945663452,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2876996994018555,0.9767274260520936,2.3109724521636963,0.2352257519960403,0.9014121890068054,0.9014121890068054,0.0,277.1948547363281,286.0,43209.9921875,0.0,3580.2724609375,1.0,280.94158935546875,283.776611328125,291.464111328125,296.1968078613281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806702613830566,1.0,0.0,0.0,3.6384530067443848,3.638476848602295,8.833378046801954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.69482421875,0.0,1517.95068359375,1895.4371337890625,0.0,1461.673583984375,0.9024946093559264,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901316642761,0.3967545628547668,0.3630239963531494,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900429487228394,0.5635532140731812,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192029118537903,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.3449155986309051,0.33340784907341,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241452783346176,1.0424232482910156,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025945663452,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2876996994018555,0.9767274260520936,2.3109724521636963,0.2352257519960403,0.9014121890068054,0.9014121890068054,0.0,277.1948547363281,286.0,43209.9921875,0.0,3580.2724609375,1.0,280.94158935546875,283.776611328125,291.464111328125,296.1968078613281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806702613830566,1.0,0.0,0.0,3.6384530067443848,3.638476848602295,8.833378046801954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.69482421875,0.0,1517.95068359375,1895.4371337890625,0.0,1461.673583984375,0.9024946093559264,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562418580055237,0.3962185680866241,0.3631577789783478,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.5894601345062256,0.5636876225471497,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340969085693,0.6237437725067139,0.4391129612922668,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250996828079224,0.345566838979721,0.3344859480857849,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666000366211,0.2247394174337387,1.0468056201934814,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772923469543457,0.3966515064239502,0.3966515064239502,1.0,1.0,-3.2990052700042725,0.9790104627609252,2.3199946880340576,0.2351834923028946,0.9022522568702698,0.9022522568702698,0.0,280.2861633300781,289.0,44340.80078125,0.0,3624.068359375,1.0,280.6578674316406,283.5657653808594,291.5477294921875,296.4288635253906,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009786367416382,1.0,0.0,0.0,3.648155212402344,3.648179054260254,8.880550694811973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.021484375,0.0,1529.3116455078125,1895.4371337890625,0.0,1618.48486328125,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562418580055237,0.3962185680866241,0.3631577789783478,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.5894601345062256,0.5636876225471497,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340969085693,0.6237437725067139,0.4391129612922668,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250996828079224,0.345566838979721,0.3344859480857849,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666000366211,0.2247394174337387,1.0468056201934814,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772923469543457,0.3966515064239502,0.3966515064239502,1.0,1.0,-3.2990052700042725,0.9790104627609252,2.3199946880340576,0.2351834923028946,0.9022522568702698,0.9022522568702698,0.0,280.2861633300781,289.0,44340.80078125,0.0,3624.068359375,1.0,280.6578674316406,283.5657653808594,291.5477294921875,296.4288635253906,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009786367416382,1.0,0.0,0.0,3.648155212402344,3.648179054260254,8.880550694811973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.021484375,0.0,1529.3116455078125,1895.4371337890625,0.0,1618.48486328125,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532625198364258,0.3945387005805969,0.3620494902133941,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954264640808,0.5874835848808289,0.5623148679733276,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730976581573486,0.6264058351516724,0.4412770271301269,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.723037838935852,0.34513920545578,0.3344663083553314,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281396746635437,0.2244471311569214,1.04714834690094,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153716087341,0.3959158062934875,0.3959158062934875,1.0,1.0,-3.299022912979126,0.9769608974456788,2.322062015533448,0.2332636266946792,0.9005427360534668,0.9005427360534668,0.0,284.1410827636719,289.0,45458.453125,0.0,3645.819580078125,1.0,280.36279296875,283.3435363769531,291.5392150878906,296.5210266113281,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175790667533875,1.0,0.0,0.0,3.650931835174561,3.65095591545105,8.894074312593148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.0087890625,0.0,1533.6607666015625,1895.4371337890625,0.0,1752.1485595703125,0.905415654182434,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527941465377808,0.3942936360836029,0.3618415296077728,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551869988441467,0.5871795415878296,0.5620501041412354,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640675544739,0.6267536878585815,0.4415232539176941,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226940393447876,0.3450498878955841,0.3344080746173858,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278402805328369,0.2243743985891342,1.0469669103622437,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260144233704,0.3958154618740082,0.3958154618740082,1.0,1.0,-3.2984628677368164,0.9764845967292786,2.3219783306121826,0.2329180091619491,0.9004385471343994,0.9004385471343994,0.0,284.6938171386719,292.0,45463.83984375,0.0,3647.614990234375,1.0,280.3582458496094,283.33770751953125,291.5254821777344,296.5008850097656,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718102216720581,1.0,0.0,0.0,3.6510071754455566,3.651031017303467,8.894440384210611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.48681640625,0.0,1533.84130859375,1895.4371337890625,0.0,1756.4349365234375,0.9054458141326904,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767338752747,0.3917602002620697,0.359875351190567,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508146405220032,0.5840517282485962,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892894744873,0.6290567517280579,0.4433607459068298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254730224609,0.3438764214515686,0.3336293995380401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959436416626,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.290848731994629,0.9714980125427246,2.3193507194519043,0.2297152429819107,0.8960502743721008,0.8960502743721008,0.0,289.21875,295.0,46468.328125,0.0,3655.154296875,1.0,280.0582580566406,283.1083374023437,291.4861145019531,296.5262145996094,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292979955673218,1.0,0.0,0.0,3.645153522491455,3.645177602767944,8.865943641467311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.23583984375,0.0,1529.0960693359375,1895.4371337890625,0.0,1849.1893310546875,0.904294729232788,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767338752747,0.3917602002620697,0.359875351190567,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508146405220032,0.5840517282485962,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892894744873,0.6290567517280579,0.4433607459068298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254730224609,0.3438764214515686,0.3336293995380401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015067100525,0.2233959436416626,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.290848731994629,0.9714980125427246,2.3193507194519043,0.2297152429819107,0.8960502743721008,0.8960502743721008,0.0,289.21875,295.0,46468.328125,0.0,3655.154296875,1.0,280.0582580566406,283.1083374023437,291.4861145019531,296.5262145996094,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292979955673218,1.0,0.0,0.0,3.645153522491455,3.645177602767944,8.865943641467311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.23583984375,0.0,1529.0960693359375,1895.4371337890625,0.0,1849.1893310546875,0.904294729232788,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470325231552124,0.3910012543201446,0.3589711487293243,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488828539848328,0.5829611420631409,0.5582230091094971,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308062672615051,0.4443527460098266,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182382941246033,0.3435360789299011,0.3332063853740692,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238195896148682,0.2230329513549804,1.0423123836517334,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812952160835266,0.3945614099502563,0.3945614099502563,1.0,1.0,-3.286768674850464,0.9689189195632936,2.31784987449646,0.2279721349477768,0.896553099155426,0.896553099155426,0.0,291.1498413085937,295.0,45440.515625,0.0,3656.41357421875,1.0,280.3012084960937,283.2658996582031,291.3815002441406,296.2647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184786200523376,1.0,0.0,0.0,3.642323255538941,3.6423473358154297,8.852180712892732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.7412109375,0.0,1525.644287109375,1895.4371337890625,0.0,1759.5218505859375,0.9036871194839478,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461115121841431,0.3907634019851684,0.3586313724517822,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8477665781974792,0.5824391841888428,0.5575761795043945,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701615333557129,0.6331343054771423,0.4458520412445068,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175217270851135,0.3435696065425873,0.3331456780433655,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164336204529,0.2229494154453277,1.0416522026062012,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819387078285217,0.3943520784378052,0.3943520784378052,1.0,1.0,-3.286510944366455,0.9682079553604126,2.318303108215332,0.2272309809923172,0.8966675400733948,0.8966675400733948,0.0,292.4356994628906,283.0,45291.0234375,0.0,3663.032958984375,1.0,280.34210205078125,283.3119812011719,291.36944580078125,296.2588195800781,293.1499938964844,293.1499938964844,280.6499938964844,36083.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115208506584167,1.0,0.0,0.0,3.6413190364837646,3.641342878341675,8.847300136949343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.2548828125,0.0,1524.154052734375,1895.4371337890625,0.0,1702.832763671875,0.9034023284912108,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664984703064,0.3911133706569671,0.3585112690925598,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823827385902405,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.638691782951355,0.4493399858474731,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.720457911491394,0.3443625271320343,0.3334594368934631,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.2233949452638626,1.0417402982711792,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795248985290527,0.3939334154129028,0.3939334154129028,1.0,1.0,-3.2903637886047363,0.9683580994606018,2.32200574874878,0.2264493107795715,0.8999357223510742,0.8999357223510742,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.66015625,1.0,280.6416931152344,283.5365600585937,291.3548889160156,296.1508483886719,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949840784072876,1.0,0.0,0.0,3.6446568965911865,3.644680976867676,8.863527796165727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.54052734375,0.0,1526.442626953125,1895.4371337890625,0.0,1571.3951416015625,0.904025673866272,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664984703064,0.3911133706569671,0.3585112690925598,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823827385902405,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.638691782951355,0.4493399858474731,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.720457911491394,0.3443625271320343,0.3334594368934631,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751682281494,0.2233949452638626,1.0417402982711792,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795248985290527,0.3939334154129028,0.3939334154129028,1.0,1.0,-3.2903637886047363,0.9683580994606018,2.32200574874878,0.2264493107795715,0.8999357223510742,0.8999357223510742,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.66015625,1.0,280.6416931152344,283.5365600585937,291.3548889160156,296.1508483886719,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949840784072876,1.0,0.0,0.0,3.6446568965911865,3.644680976867676,8.863527796165727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.54052734375,0.0,1526.442626953125,1895.4371337890625,0.0,1571.3951416015625,0.904025673866272,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055316925049,0.3921231925487518,0.3589249849319458,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.583168089389801,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.644905149936676,0.4532580077648163,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205911636353,0.3458205163478851,0.3343137204647064,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700044393539,1.0441107749938965,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.3935147821903229,0.3935147821903229,1.0,1.0,-3.299667358398437,0.9703775644302368,2.329289674758911,0.2263273000717163,0.9057937860488892,0.9057937860488892,0.0,278.2013244628906,259.0,43270.453125,0.0,3613.951904296875,1.0,280.9417419433594,283.7669982910156,291.3635559082031,296.0968933105469,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836135983467102,1.0,0.0,0.0,3.656559467315674,3.656583309173584,8.921513767745637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.80224609375,0.0,1537.95263671875,1895.4371337890625,0.0,1483.9124755859375,0.9065330624580384,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546055316925049,0.3921231925487518,0.3589249849319458,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.583168089389801,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.644905149936676,0.4532580077648163,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205911636353,0.3458205163478851,0.3343137204647064,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700044393539,1.0441107749938965,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.3935147821903229,0.3935147821903229,1.0,1.0,-3.299667358398437,0.9703775644302368,2.329289674758911,0.2263273000717163,0.9057937860488892,0.9057937860488892,0.0,278.2013244628906,259.0,43270.453125,0.0,3613.951904296875,1.0,280.9417419433594,283.7669982910156,291.3635559082031,296.0968933105469,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836135983467102,1.0,0.0,0.0,3.656559467315674,3.656583309173584,8.921513767745637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.80224609375,0.0,1537.95263671875,1895.4371337890625,0.0,1483.9124755859375,0.9065330624580384,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552673339844,0.3916061818599701,0.3585703670978546,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492089033126831,0.4563845992088318,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.3464007377624511,0.3347969055175781,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512308120728,0.2250291556119918,1.0458097457885742,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713875532150269,0.3928710520267486,0.3928710520267486,1.0,1.0,-3.304976463317871,0.9703863859176636,2.334590196609497,0.2253366261720657,0.9064190983772278,0.9064190983772278,0.0,268.3335266113281,247.0,44351.76953125,0.0,3570.74365234375,1.0,280.6577453613281,283.5522155761719,291.45880126953125,296.33770751953125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029290795326233,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6064453125,0.0,1549.429443359375,1895.4371337890625,0.0,1633.9451904296875,0.9087218046188354,1.0,0.0,3.0,1.0,0.0
