time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552673339844,0.3916061818599701,0.3585703670978546,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492089033126831,0.4563845992088318,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.3464007377624511,0.3347969055175781,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512308120728,0.2250291556119918,1.0458097457885742,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713875532150269,0.3928710520267486,0.3928710520267486,1.0,1.0,-3.304976463317871,0.9703863859176636,2.334590196609497,0.2253366261720657,0.9064190983772278,0.9064190983772278,0.0,268.3335266113281,247.0,44351.76953125,0.0,3570.74365234375,1.0,280.6577453613281,283.5522155761719,291.45880126953125,296.33770751953125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029290795326233,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6064453125,0.0,1549.429443359375,1895.4371337890625,0.0,1633.9451904296875,0.9087218046188354,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654386162757874,0.3897914588451385,0.3568209111690521,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005363464355,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520139575004578,0.4582457840442657,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395826339722,0.3458943367004394,0.3341704607009887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247302383184433,1.0435943603515625,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.299004316329956,0.9665052890777588,2.3324990272521973,0.22291961312294,0.9043409824371338,0.9043409824371338,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966552734375,1.0,280.35809326171875,283.32086181640625,291.44317626953125,296.41455078125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719719409942627,1.0,0.0,0.0,3.668562889099121,3.6685869693756095,8.980183565654443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.37939453125,0.0,1553.5628662109375,1895.4371337890625,0.0,1769.71337890625,0.9093819260597228,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654386162757874,0.3897914588451385,0.3568209111690521,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005363464355,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520139575004578,0.4582457840442657,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395826339722,0.3458943367004394,0.3341704607009887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247302383184433,1.0435943603515625,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.299004316329956,0.9665052890777588,2.3324990272521973,0.22291961312294,0.9043409824371338,0.9043409824371338,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966552734375,1.0,280.35809326171875,283.32086181640625,291.44317626953125,296.41455078125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719719409942627,1.0,0.0,0.0,3.668562889099121,3.6685869693756095,8.980183565654443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.37939453125,0.0,1553.5628662109375,1895.4371337890625,0.0,1769.71337890625,0.9093819260597228,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679259181022644,0.3886682689189911,0.3557385504245758,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.5786526799201965,0.5529749989509583,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084710478782654,0.6531554460525513,0.4589925110340118,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396865487098694,0.3454080522060394,0.3336160480976105,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423348784446716,0.224371001124382,1.041459083557129,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.662400484085083,0.3919054567813873,0.3919054567813873,1.0,1.0,-3.293651580810547,0.9637563228607178,2.329895257949829,0.2214067727327346,0.9017391204833984,0.9017391204833984,0.0,253.8089294433593,235.0,46348.43359375,0.0,3462.753662109375,1.0,280.1007995605469,283.1405029296875,291.45294189453125,296.5302124023437,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728415310382843,1.0,0.0,0.0,3.6666178703308105,3.6666419506073,8.970663429863635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.1884765625,0.0,1552.3670654296875,1895.4371337890625,0.0,1841.8076171875,0.9090008735656738,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703310251235962,0.3874209523200989,0.3544569611549377,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.87567138671875,0.5770601034164429,0.5513184070587158,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132548570632936,0.6541457176208496,0.4595453143119812,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.742170512676239,0.3447869718074798,0.3328806161880493,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444558501243591,0.2238865494728088,1.0386018753051758,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588998436927795,0.3916723132133484,0.3916723132133484,1.0,1.0,-3.2864654064178467,0.9606157541275024,2.325849771499634,0.2199085056781768,0.8996232748031616,0.8996232748031616,0.0,248.82850646972656,223.0,46372.07421875,0.0,3418.357666015625,1.0,280.0580139160156,283.087890625,291.40771484375,296.4410095214844,293.1499938964844,293.1499938964844,279.75,36195.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305672764778137,1.0,0.0,0.0,3.662013292312622,3.6620373725891113,8.94814718321868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.81640625,0.0,1548.0404052734375,1895.4371337890625,0.0,1859.824462890625,0.9080777764320374,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564021110535,0.3847528100013733,0.3517708480358124,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558674573898315,0.4605177044868469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693225860596,0.3433323502540588,0.3312018513679504,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100026130676,0.222710371017456,1.0318523645401,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513765454292297,0.3912060558795929,0.3912060558795929,1.0,1.0,-3.270070791244507,0.9536789655685424,2.316391944885254,0.2166832834482193,0.8923044204711914,0.8923044204711914,0.0,238.41036987304688,211.0,47226.4453125,0.0,3323.022705078125,1.0,279.7582092285156,282.8579406738281,291.38287353515625,296.46728515625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383507490158081,1.0,0.0,0.0,3.645111083984375,3.645135164260864,8.865737299856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.06640625,0.0,1531.281982421875,1895.4371337890625,0.0,1925.5462646484373,0.904488742351532,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564021110535,0.3847528100013733,0.3517708480358124,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558674573898315,0.4605177044868469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693225860596,0.3433323502540588,0.3312018513679504,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100026130676,0.222710371017456,1.0318523645401,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513765454292297,0.3912060558795929,0.3912060558795929,1.0,1.0,-3.270070791244507,0.9536789655685424,2.316391944885254,0.2166832834482193,0.8923044204711914,0.8923044204711914,0.0,238.41036987304688,211.0,47226.4453125,0.0,3323.022705078125,1.0,279.7582092285156,282.8579406738281,291.38287353515625,296.46728515625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383507490158081,1.0,0.0,0.0,3.645111083984375,3.645135164260864,8.865737299856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.06640625,0.0,1531.281982421875,1895.4371337890625,0.0,1925.5462646484373,0.904488742351532,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506796836853,0.383744478225708,0.3499417603015899,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869660377502,0.4622929096221924,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273107528687,0.3429113030433655,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619073867798,0.222239077091217,1.0263521671295166,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.390739768743515,0.390739768743515,1.0,1.0,-3.258754253387451,0.948499083518982,2.31025505065918,0.2138525545597076,0.8900333046913147,0.8900333046913147,0.0,226.5334014892578,199.0,45946.65234375,0.0,3231.696533203125,1.0,280.0420837402344,283.0647888183594,291.28033447265625,296.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192403078079224,1.0,0.0,0.0,3.629319906234741,3.6293437480926514,8.789087928562367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1875,0.0,1513.2862548828125,1895.4371337890625,0.0,1765.7752685546875,0.9009436964988708,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506796836853,0.383744478225708,0.3499417603015899,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869660377502,0.4622929096221924,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273107528687,0.3429113030433655,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619073867798,0.222239077091217,1.0263521671295166,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.390739768743515,0.390739768743515,1.0,1.0,-3.258754253387451,0.948499083518982,2.31025505065918,0.2138525545597076,0.8900333046913147,0.8900333046913147,0.0,226.5334014892578,199.0,45946.65234375,0.0,3231.696533203125,1.0,280.0420837402344,283.0647888183594,291.28033447265625,296.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192403078079224,1.0,0.0,0.0,3.629319906234741,3.6293437480926514,8.789087928562367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1875,0.0,1513.2862548828125,1895.4371337890625,0.0,1765.7752685546875,0.9009436964988708,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946451306343079,0.3841075301170349,0.3495450615882873,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716982483863831,0.5442038178443909,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.6646760106086731,0.4652221202850342,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656238675117493,0.3436239361763,0.3299280405044555,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.664719820022583,0.2227150797843933,1.0251250267028809,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543075561523,0.3905627429485321,0.3905627429485321,1.0,1.0,-3.2590510845184326,0.948083758354187,2.310967206954956,0.2132481336593628,0.8905016183853149,0.8905016183853149,0.0,213.82899475097656,199.0,44794.76171875,0.0,3161.702880859375,1.0,280.3402099609375,283.29315185546875,291.2709655761719,296.1000671386719,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022439241409302,1.0,0.0,0.0,3.6208066940307617,3.620830535888672,8.747903166295146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0927734375,0.0,1502.57763671875,1895.4371337890625,0.0,1628.5067138671875,0.8989262580871582,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951619625091553,0.3841269612312317,0.3495460152626037,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.5716980695724487,0.544184684753418,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.664890468120575,0.4653592109680176,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661182284355164,0.3436628580093384,0.3299427628517151,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651613712310791,0.2227453142404556,1.025147795677185,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890072822571,0.3905553817749023,0.3905553817749023,1.0,1.0,-3.2592389583587646,0.9481274485588074,2.3111114501953125,0.2132487297058105,0.8904800415039062,0.8904800415039062,0.0,213.29122924804688,187.0,44791.83203125,0.0,3159.123046875,1.0,280.341552734375,283.2949523925781,291.2745666503906,296.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020958662033081,1.0,0.0,0.0,3.620547294616699,3.62057113647461,8.746650337343453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.72216796875,0.0,1502.263427734375,1895.4371337890625,0.0,1627.3326416015625,0.8988641500473022,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090973496437073,0.3851377665996551,0.3498152792453766,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213086366653442,0.5722750425338745,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709017157554626,0.4690038859844208,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797173857688904,0.345073938369751,0.3305930495262146,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774152517318726,0.2238758355379104,1.0270121097564695,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054856300354,0.3903709650039673,0.3903709650039673,1.0,1.0,-3.266775131225586,0.9501908421516418,2.316584348678589,0.2135477066040039,0.8934908509254456,0.8934908509254456,0.0,199.8639373779297,175.0,43747.28125,0.0,3100.779052734375,1.0,280.6414794921875,283.5259094238281,291.2878112792969,296.0505676269531,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901411414146423,1.0,0.0,0.0,3.620655059814453,3.620678663253784,8.74717045462603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.09912109375,0.0,1500.610107421875,1895.4371337890625,0.0,1533.8341064453125,0.8987249135971069,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090973496437073,0.3851377665996551,0.3498152792453766,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213086366653442,0.5722750425338745,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709017157554626,0.4690038859844208,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797173857688904,0.345073938369751,0.3305930495262146,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774152517318726,0.2238758355379104,1.0270121097564695,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054856300354,0.3903709650039673,0.3903709650039673,1.0,1.0,-3.266775131225586,0.9501908421516418,2.316584348678589,0.2135477066040039,0.8934908509254456,0.8934908509254456,0.0,199.8639373779297,175.0,43747.28125,0.0,3100.779052734375,1.0,280.6414794921875,283.5259094238281,291.2878112792969,296.0505676269531,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901411414146423,1.0,0.0,0.0,3.620655059814453,3.620678663253784,8.74717045462603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.09912109375,0.0,1500.610107421875,1895.4371337890625,0.0,1533.8341064453125,0.8987249135971069,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163497447967529,0.385778397321701,0.3500517308712005,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727323293685913,0.5440961122512817,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740681529045105,0.4709101915359497,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872999906539917,0.3459297120571136,0.331060528755188,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843106150627136,0.2245914787054062,1.0286569595336914,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274877786636353,0.3902787566184997,0.3902787566184997,1.0,1.0,-3.271970748901367,0.9517089128494264,2.320261716842652,0.2138735651969909,0.8965546488761902,0.8965546488761902,0.0,193.2635803222656,175.0,42901.2265625,0.0,3075.22314453125,1.0,280.89794921875,283.7069396972656,291.262451171875,295.9266052246094,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825693249702454,1.0,0.0,0.0,3.624241828918457,3.624265670776367,8.764509971115331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.994140625,0.0,1503.459716796875,1895.4371337890625,0.0,1476.0025634765625,0.8994600176811218,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241010308265686,0.3865403831005096,0.3504660725593567,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.5733307600021362,0.544365644454956,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773753762245178,0.4729911386966705,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956660985946655,0.3469023406505584,0.331676721572876,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919413805007935,0.225416362285614,1.030897617340088,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247377991676331,0.3899939060211181,0.3899939060211181,1.0,1.0,-3.278728485107422,0.953249454498291,2.325479030609131,0.2138665467500686,0.899152398109436,0.899152398109436,0.0,186.6093597412109,163.0,42878.03125,0.0,3052.658935546875,1.0,280.9414978027344,283.76080322265625,291.2943725585937,296.0030212402344,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811590194702148,1.0,0.0,0.0,3.63066840171814,3.63069224357605,8.795619805823662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.5205078125,0.0,1509.6285400390625,1895.4371337890625,0.0,1465.354736328125,0.900778353214264,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881930410861969,0.3514977693557739,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593110084533693,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123307228088,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875793457031,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272077947854995,1.0366685390472412,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894241452217102,0.3894241452217102,1.0,1.0,-3.278996706008911,0.9517077207565308,2.32728910446167,0.2125927060842514,0.9073593020439148,0.9073593020439148,0.0,175.7500762939453,166.0,41996.58203125,0.0,2992.453125,1.0,281.2416687011719,283.9889831542969,291.294189453125,295.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737338304519653,1.0,0.0,0.0,3.650802135467529,3.6508262157440186,8.893442782209604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.130859375,0.0,1529.906005859375,1895.4371337890625,0.0,1409.9532470703125,0.9050939679145812,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881930410861969,0.3514977693557739,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593110084533693,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123307228088,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875793457031,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272077947854995,1.0366685390472412,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894241452217102,0.3894241452217102,1.0,1.0,-3.278996706008911,0.9517077207565308,2.32728910446167,0.2125927060842514,0.9073593020439148,0.9073593020439148,0.0,175.7500762939453,166.0,41996.58203125,0.0,2992.453125,1.0,281.2416687011719,283.9889831542969,291.294189453125,295.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737338304519653,1.0,0.0,0.0,3.650802135467529,3.6508262157440186,8.893442782209604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.130859375,0.0,1529.906005859375,1895.4371337890625,0.0,1409.9532470703125,0.9050939679145812,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055784702301,0.3880703747272491,0.351752370595932,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743368268013,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623687744141,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164051175117493,0.3499181568622589,0.3342633843421936,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686084508896,1.041873574256897,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162904500961304,0.3888543844223022,0.3888543844223022,1.0,1.0,-3.275866270065308,0.9490343928337096,2.326831817626953,0.2104429602622985,0.9100432991981506,0.9100432991981506,0.0,171.45791625976562,169.0,42979.62890625,0.0,2961.76806640625,1.0,280.957763671875,283.76123046875,291.3788146972656,296.1764221191406,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936904191970825,1.0,0.0,0.0,3.668715238571167,3.668739318847656,8.980929919744085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.279296875,0.0,1550.6180419921875,1895.4371337890625,0.0,1561.3193359375,0.909140646457672,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843055784702301,0.3880703747272491,0.351752370595932,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743368268013,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623687744141,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164051175117493,0.3499181568622589,0.3342633843421936,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686084508896,1.041873574256897,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162904500961304,0.3888543844223022,0.3888543844223022,1.0,1.0,-3.275866270065308,0.9490343928337096,2.326831817626953,0.2104429602622985,0.9100432991981506,0.9100432991981506,0.0,171.45791625976562,169.0,42979.62890625,0.0,2961.76806640625,1.0,280.957763671875,283.76123046875,291.3788146972656,296.1764221191406,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936904191970825,1.0,0.0,0.0,3.668715238571167,3.668739318847656,8.980929919744085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.279296875,0.0,1550.6180419921875,1895.4371337890625,0.0,1561.3193359375,0.909140646457672,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865742087364197,0.3506257534027099,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393339157104,0.4536210000514984,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170806169509888,0.3496247231960296,0.3342085182666778,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558547496795,1.0431538820266724,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440211296082,0.3883953094482422,0.3883953094482422,1.0,1.0,-3.272522211074829,0.9465859532356262,2.325936317443848,0.2086900323629379,0.9100042581558228,0.9100042581558228,0.0,170.75009155273438,172.0,44051.0546875,0.0,2950.69580078125,1.0,280.6580505371094,283.5227355957031,291.3618469238281,296.24627685546875,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099141478538513,1.0,0.0,0.0,3.679548501968384,3.679572820663452,9.034047820932756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8837890625,0.0,1564.2161865234375,1895.4371337890625,0.0,1689.854736328125,0.9116866588592528,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865742087364197,0.3506257534027099,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393339157104,0.4536210000514984,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170806169509888,0.3496247231960296,0.3342085182666778,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967741012573,0.2283558547496795,1.0431538820266724,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440211296082,0.3883953094482422,0.3883953094482422,1.0,1.0,-3.272522211074829,0.9465859532356262,2.325936317443848,0.2086900323629379,0.9100042581558228,0.9100042581558228,0.0,170.75009155273438,172.0,44051.0546875,0.0,2950.69580078125,1.0,280.6580505371094,283.5227355957031,291.3618469238281,296.24627685546875,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099141478538513,1.0,0.0,0.0,3.679548501968384,3.679572820663452,9.034047820932756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8837890625,0.0,1564.2161865234375,1895.4371337890625,0.0,1689.854736328125,0.9116866588592528,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845017552375793,0.3489336371421814,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695970058441162,0.5412535071372986,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.70456463098526,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627877235413,0.3486738801002502,0.3334982693195343,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.2277960628271103,1.0415488481521606,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.2683842182159424,0.9438789486885072,2.32450532913208,0.2068431973457336,0.9074512720108032,0.9074512720108032,0.0,171.87269592285156,175.0,45127.54296875,0.0,2948.16943359375,1.0,280.3580017089844,283.29052734375,291.33355712890625,296.2847595214844,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721004068851471,1.0,0.0,0.0,3.681964159011841,3.681988477706909,9.045912747751572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.33349609375,0.0,1568.6656494140625,1895.4371337890625,0.0,1780.2906494140625,0.9123786091804504,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845017552375793,0.3489336371421814,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695970058441162,0.5412535071372986,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.70456463098526,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627877235413,0.3486738801002502,0.3334982693195343,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.2277960628271103,1.0415488481521606,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.2683842182159424,0.9438789486885072,2.32450532913208,0.2068431973457336,0.9074512720108032,0.9074512720108032,0.0,171.87269592285156,175.0,45127.54296875,0.0,2948.16943359375,1.0,280.3580017089844,283.29052734375,291.33355712890625,296.2847595214844,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721004068851471,1.0,0.0,0.0,3.681964159011841,3.681988477706909,9.045912747751572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.33349609375,0.0,1568.6656494140625,1895.4371337890625,0.0,1780.2906494140625,0.9123786091804504,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379157185554504,0.383337527513504,0.3480110764503479,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944187164308,0.5680896043777466,0.5399681329727173,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060142755508423,0.4588556289672851,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131687045097351,0.3480527997016907,0.3330213725566864,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091034650802612,0.2273517251014709,1.0400573015213013,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159071326255798,0.3877067267894745,0.3877067267894745,1.0,1.0,-3.266143798828125,0.9424678683280944,2.3236758708953857,0.2058950513601303,0.9046456813812256,0.9046456813812256,0.0,172.8124237060547,175.0,46076.3984375,0.0,2948.652099609375,1.0,280.1004333496094,283.111328125,291.3518981933594,296.4062194824219,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728318989276886,1.0,0.0,0.0,3.6797666549682617,3.67979097366333,9.035118750944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.1025390625,0.0,1567.2454833984375,1895.4371337890625,0.0,1841.0028076171875,0.9119484424591064,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354582786560059,0.3820722699165344,0.3469277024269104,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568620324134828,0.5664681196212769,0.5385056734085083,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.9990000128746032,0.7070914506912231,0.4617379903793335,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110345005989075,0.3473313450813293,0.3324107527732849,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.7070534825325012,0.2267976105213165,1.0379717350006104,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.6856384277344,1.0,0.6161956191062927,0.3875419199466705,0.3875419199466705,1.0,1.0,-3.2633068561553955,0.9410259127616882,2.3222808837890625,0.2050513476133346,0.902360200881958,0.902360200881958,0.0,173.98985290527344,178.0,46136.39453125,0.0,2949.18994140625,1.0,280.05792236328125,283.0614929199219,291.31591796875,296.327392578125,293.1499938964844,293.1499938964844,279.75,36210.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298913598060608,1.0,0.0,0.0,3.6748321056365967,3.674856424331665,9.010902317641012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6533203125,0.0,1562.55908203125,1895.4371337890625,0.0,1854.15771484375,0.9109553694725036,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905989646912,0.3793801069259643,0.3446901738643646,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071636199951,0.4681701064109802,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301278114319,0.3457314372062683,0.3310772776603699,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267315864563,0.2254942059516906,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.387212336063385,0.387212336063385,1.0,1.0,-3.2571375370025635,0.9379988312721252,2.319138765335083,0.2033189237117767,0.8947761654853821,0.8947761654853821,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.924560546875,1.0,279.7580871582031,282.8373718261719,291.3048095703125,296.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379773855209351,1.0,0.0,0.0,3.65722918510437,3.65725350379944,8.924782832764322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.087890625,0.0,1544.92236328125,1895.4371337890625,0.0,1922.3739013671875,0.9072102308273317,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905989646912,0.3793801069259643,0.3446901738643646,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071636199951,0.4681701064109802,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301278114319,0.3457314372062683,0.3310772776603699,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267315864563,0.2254942059516906,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.387212336063385,0.387212336063385,1.0,1.0,-3.2571375370025635,0.9379988312721252,2.319138765335083,0.2033189237117767,0.8947761654853821,0.8947761654853821,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.924560546875,1.0,279.7580871582031,282.8373718261719,291.3048095703125,296.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379773855209351,1.0,0.0,0.0,3.65722918510437,3.65725350379944,8.924782832764322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.087890625,0.0,1544.92236328125,1895.4371337890625,0.0,1922.3739013671875,0.9072102308273317,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782814443111419,0.3433205485343933,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404870033264,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024666905403137,0.3451877236366272,0.3303004205226898,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248779386281967,1.0294818878173828,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868827521800995,0.3868827521800995,1.0,1.0,-3.254176616668701,0.9360716342926024,2.318104982376098,0.201833963394165,0.8923470973968506,0.8923470973968506,0.0,178.97947692871094,184.0,45871.34765625,0.0,2957.580322265625,1.0,280.04217529296875,283.0502014160156,291.2079467773437,296.1275939941406,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196325063705444,1.0,0.0,0.0,3.6407759189605713,3.640799999237061,8.844661465445824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06787109375,0.0,1526.07666015625,1895.4371337890625,0.0,1768.9989013671875,0.9035157561302184,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782814443111419,0.3433205485343933,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404870033264,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024666905403137,0.3451877236366272,0.3303004205226898,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248779386281967,1.0294818878173828,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868827521800995,0.3868827521800995,1.0,1.0,-3.254176616668701,0.9360716342926024,2.318104982376098,0.201833963394165,0.8923470973968506,0.8923470973968506,0.0,178.97947692871094,184.0,45871.34765625,0.0,2957.580322265625,1.0,280.04217529296875,283.0502014160156,291.2079467773437,296.1275939941406,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196325063705444,1.0,0.0,0.0,3.6407759189605713,3.640799999237061,8.844661465445824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06787109375,0.0,1526.07666015625,1895.4371337890625,0.0,1768.9989013671875,0.9035157561302184,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784924447536468,0.3433395028114319,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.94194096326828,0.5609216094017029,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168953895569,0.4767622351646423,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009173274040222,0.3457929491996765,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049148082733,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.258915424346924,0.9368619322776794,2.3220534324646,0.2013640105724334,0.8926590085029602,0.8926590085029602,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.15380859375,1.0,280.3416442871094,283.28350830078125,291.2039489746094,296.0306396484375,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030742764472961,1.0,0.0,0.0,3.6313459873199454,3.631369829177856,8.798903650131251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.8984375,0.0,1514.26611328125,1895.4371337890625,0.0,1635.0989990234375,0.9012892246246338,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784924447536468,0.3433395028114319,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.94194096326828,0.5609216094017029,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168953895569,0.4767622351646423,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009173274040222,0.3457929491996765,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049148082733,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.258915424346924,0.9368619322776794,2.3220534324646,0.2013640105724334,0.8926590085029602,0.8926590085029602,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.15380859375,1.0,280.3416442871094,283.28350830078125,291.2039489746094,296.0306396484375,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030742764472961,1.0,0.0,0.0,3.6313459873199454,3.631369829177856,8.798903650131251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.8984375,0.0,1514.26611328125,1895.4371337890625,0.0,1635.0989990234375,0.9012892246246338,1.0,0.0,3.0,1.0,0.0
