time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792963325977325,0.3439915180206299,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047108650208,0.3470336496829986,0.3317857682704925,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261383682489395,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802597045898,0.3862983882427215,0.3862983882427215,1.0,1.0,-3.269094944000244,0.939497411251068,2.3295977115631104,0.2015498578548431,0.8955597281455994,0.8955597281455994,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171630859375,1.0,280.6415710449219,283.51666259765625,291.2182312011719,295.97833251953125,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913825869560242,1.0,0.0,0.0,3.630800485610962,3.630824327468872,8.796260431154224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1787109375,0.0,1511.886474609375,1895.4371337890625,0.0,1543.4208984375,0.9010048508644104,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792963325977325,0.3439915180206299,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047108650208,0.3470336496829986,0.3317857682704925,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261383682489395,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802597045898,0.3862983882427215,0.3862983882427215,1.0,1.0,-3.269094944000244,0.939497411251068,2.3295977115631104,0.2015498578548431,0.8955597281455994,0.8955597281455994,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171630859375,1.0,280.6415710449219,283.51666259765625,291.2182312011719,295.97833251953125,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913825869560242,1.0,0.0,0.0,3.630800485610962,3.630824327468872,8.796260431154224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1787109375,0.0,1511.886474609375,1895.4371337890625,0.0,1543.4208984375,0.9010048508644104,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231579661369324,0.3798241913318634,0.3444109857082367,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.5617095828056335,0.5334187150001526,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261620163917542,0.4807721674442291,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000782132148743,0.3477963209152221,0.3324627876281738,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169046401978,0.2267512530088424,1.0366640090942385,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230285167694092,0.3861522674560547,0.3861522674560547,1.0,1.0,-3.27551794052124,0.941264271736145,2.3342535495758057,0.201802372932434,0.8985632658004761,0.8985632658004761,0.0,183.2655639648437,190.0,42856.46484375,0.0,3027.106201171875,1.0,280.8982238769531,283.6977233886719,291.1933898925781,295.8548278808594,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838486790657043,1.0,0.0,0.0,3.634055376052856,3.634079217910767,8.81203789049323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.78564453125,0.0,1514.3917236328125,1895.4371337890625,0.0,1485.6959228515625,0.901666224002838,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229342103004456,0.3804647326469421,0.3450016677379608,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.5622102618217468,0.5338963866233826,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297749519348145,0.4820170104503631,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000466227531433,0.3486695289611816,0.3332852721214294,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968351602554321,0.2274692803621292,1.0398448705673218,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226263999939,0.3858760893344879,0.3858760893344879,1.0,1.0,-3.283111333847046,0.9430782794952391,2.340033054351806,0.2018374651670456,0.901113986968994,0.901113986968994,0.0,184.17481994628903,193.0,42861.3515625,0.0,3048.5908203125,1.0,280.9415588378906,283.7523193359375,291.2259826660156,295.9320983886719,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824265718460083,1.0,0.0,0.0,3.6401400566101074,3.6401638984680176,8.84157202563074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3076171875,0.0,1520.21533203125,1895.4371337890625,0.0,1474.9228515625,0.9029096961021424,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206956386566162,0.3800640702247619,0.3452071249485016,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983484268188477,0.3493102490901947,0.334327757358551,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368684768677,0.2281534671783447,1.0445104837417605,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.385323703289032,0.385323703289032,1.0,1.0,-3.2956130504608154,0.9457302689552308,2.349882841110229,0.2016743421554565,0.9015563726425172,0.9015563726425172,0.0,186.8551483154297,196.0,44021.9375,0.0,3090.805419921875,1.0,280.6578674316406,283.5447998046875,291.3218078613281,296.1767883300781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026659250259399,1.0,0.0,0.0,3.647942066192627,3.647965908050537,8.879512733983574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1640625,0.0,1529.4521484375,1895.4371337890625,0.0,1631.8553466796875,0.9046796560287476,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206956386566162,0.3800640702247619,0.3452071249485016,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983484268188477,0.3493102490901947,0.334327757358551,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956368684768677,0.2281534671783447,1.0445104837417605,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.385323703289032,0.385323703289032,1.0,1.0,-3.2956130504608154,0.9457302689552308,2.349882841110229,0.2016743421554565,0.9015563726425172,0.9015563726425172,0.0,186.8551483154297,196.0,44021.9375,0.0,3090.805419921875,1.0,280.6578674316406,283.5447998046875,291.3218078613281,296.1767883300781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026659250259399,1.0,0.0,0.0,3.647942066192627,3.647965908050537,8.879512733983574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1640625,0.0,1529.4521484375,1895.4371337890625,0.0,1631.8553466796875,0.9046796560287476,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508871078491,0.3783465325832367,0.3440293669700622,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007898330688,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721247673035,0.3488069474697113,0.334219366312027,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921369433403015,0.2278930246829986,1.0449490547180176,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302826404571533,0.3847713470458984,0.3847713470458984,1.0,1.0,-3.301263332366944,0.9460570216178894,2.355206251144409,0.2006954252719879,0.8994149565696716,0.8994149565696716,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.88330078125,1.0,280.3582458496094,283.321044921875,291.3109741210937,296.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201197743415833,1.0,0.0,0.0,3.649059534072876,3.649083614349365,8.88495435447112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7431640625,0.0,1532.0189208984375,1895.4371337890625,0.0,1773.0069580078125,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508871078491,0.3783465325832367,0.3440293669700622,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007898330688,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721247673035,0.3488069474697113,0.334219366312027,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921369433403015,0.2278930246829986,1.0449490547180176,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302826404571533,0.3847713470458984,0.3847713470458984,1.0,1.0,-3.301263332366944,0.9460570216178894,2.355206251144409,0.2006954252719879,0.8994149565696716,0.8994149565696716,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.88330078125,1.0,280.3582458496094,283.321044921875,291.3109741210937,296.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201197743415833,1.0,0.0,0.0,3.649059534072876,3.649083614349365,8.88495435447112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7431640625,0.0,1532.0189208984375,1895.4371337890625,0.0,1773.0069580078125,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777996599674225,0.3432499766349792,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582938194274902,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790690541267395,0.3488941192626953,0.3341509699821472,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889074444770813,0.2279093116521835,1.0447787046432495,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306202411651612,0.9460465908050536,2.3601558208465576,0.199379414319992,0.9023081064224244,0.9023081064224244,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.1899108886719,296.0048522949219,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049121260643005,1.0,0.0,0.0,3.653439998626709,3.6534640789031982,8.906298489819164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.6376953125,0.0,1535.97021484375,1895.4371337890625,0.0,1649.7325439453125,0.9059630036354064,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777996599674225,0.3432499766349792,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582938194274902,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.790690541267395,0.3488941192626953,0.3341509699821472,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889074444770813,0.2279093116521835,1.0447787046432495,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306202411651612,0.9460465908050536,2.3601558208465576,0.199379414319992,0.9023081064224244,0.9023081064224244,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.1899108886719,296.0048522949219,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049121260643005,1.0,0.0,0.0,3.653439998626709,3.6534640789031982,8.906298489819164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.6376953125,0.0,1535.97021484375,1895.4371337890625,0.0,1649.7325439453125,0.9059630036354064,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765985369682312,0.3426179885864258,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875841856002808,0.3486647307872772,0.3342693448066711,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191987991333,0.2277299910783767,1.0452502965927124,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835947811603546,0.3835947811603546,1.0,1.0,-3.3120157718658447,0.946313738822937,2.3657021522521973,0.1982818245887756,0.9003294706344604,0.9003294706344604,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.461669921875,1.0,280.3578186035156,283.320556640625,291.2701110839844,296.2015380859375,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166288495063782,1.0,0.0,0.0,3.6539883613586426,3.654012441635132,8.908972404242377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.083984375,0.0,1537.6512451171875,1895.4371337890625,0.0,1744.3741455078125,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765985369682312,0.3426179885864258,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875841856002808,0.3486647307872772,0.3342693448066711,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191987991333,0.2277299910783767,1.0452502965927124,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835947811603546,0.3835947811603546,1.0,1.0,-3.3120157718658447,0.946313738822937,2.3657021522521973,0.1982818245887756,0.9003294706344604,0.9003294706344604,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.461669921875,1.0,280.3578186035156,283.320556640625,291.2701110839844,296.2015380859375,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166288495063782,1.0,0.0,0.0,3.6539883613586426,3.654012441635132,8.908972404242377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.083984375,0.0,1537.6512451171875,1895.4371337890625,0.0,1744.3741455078125,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960603713989,0.3755906224250793,0.3419249057769775,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721928596495,0.5554082989692688,0.5289139151573181,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420382499694824,0.5095938444137573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855403423309326,0.3482386171817779,0.3340508341789245,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533349990845,0.2273957431316375,1.0445045232772827,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776160240173,0.383300632238388,0.383300632238388,1.0,1.0,-3.313122510910034,0.9458392858505248,2.36728310585022,0.1975258141756057,0.8977682590484619,0.8977682590484619,0.0,198.85699462890625,205.0,46236.83984375,0.0,3197.09228515625,1.0,280.10113525390625,283.1456604003906,291.3083801269531,296.3588562011719,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265520095825195,1.0,0.0,0.0,3.6513710021972656,3.651395082473755,8.896213898879068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.697265625,0.0,1535.6273193359375,1895.4371337890625,0.0,1826.2626953125,0.9056212902069092,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031344413757324,0.3743966817855835,0.3409671187400818,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.911936581134796,0.553942859172821,0.52767014503479,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418695092201233,0.513480544090271,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509709358215,0.347639799118042,0.3336146771907806,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820401549339294,0.2269081026315689,1.042934775352478,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.637252926826477,0.383061408996582,0.383061408996582,1.0,1.0,-3.312739133834839,0.945011556148529,2.367727756500244,0.1967475712299347,0.8957227468490601,0.8957227468490601,0.0,200.7877197265625,208.0,46324.9921875,0.0,3207.160400390625,1.0,280.0581359863281,283.0974426269531,291.27764892578125,296.2959289550781,293.1499938964844,293.1499938964844,280.3500061035156,36224.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303499579429626,1.0,0.0,0.0,3.64627742767334,3.646301507949829,8.871411409927532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.22119140625,0.0,1530.7109375,1895.4371337890625,0.0,1858.0018310546875,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987362742424011,0.3735035061836242,0.3398602306842804,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065946340560912,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434498071670532,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794138193130493,0.3473851680755615,0.3331992924213409,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784898042678833,0.2265457510948181,1.0409351587295532,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825829625129699,0.3825829625129699,1.0,1.0,-3.313040018081665,0.9437413811683656,2.3692986965179443,0.1952129006385803,0.8961695432662964,0.8961695432662964,0.0,204.1338806152344,211.0,45179.57421875,0.0,3226.76513671875,1.0,280.3421325683594,283.3048400878906,291.1706848144531,296.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144328951835632,1.0,0.0,0.0,3.641071796417236,3.6410958766937256,8.846099035508814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4541015625,0.0,1524.1529541015625,1895.4371337890625,0.0,1726.4627685546875,0.903373956680298,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987362742424011,0.3735035061836242,0.3398602306842804,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065946340560912,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434498071670532,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794138193130493,0.3473851680755615,0.3331992924213409,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784898042678833,0.2265457510948181,1.0409351587295532,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825829625129699,0.3825829625129699,1.0,1.0,-3.313040018081665,0.9437413811683656,2.3692986965179443,0.1952129006385803,0.8961695432662964,0.8961695432662964,0.0,204.1338806152344,211.0,45179.57421875,0.0,3226.76513671875,1.0,280.3421325683594,283.3048400878906,291.1706848144531,296.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36119.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144328951835632,1.0,0.0,0.0,3.641071796417236,3.6410958766937256,8.846099035508814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4541015625,0.0,1524.1529541015625,1895.4371337890625,0.0,1726.4627685546875,0.903373956680298,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151237487793,0.3738264739513397,0.3400186896324157,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585677146912,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084112167358,0.3481418192386627,0.3337926566600799,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842935562134,0.2269985228776931,1.0425316095352173,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057876586914,0.3821045160293579,0.3821045160293579,1.0,1.0,-3.319132804870605,0.9444147944450378,2.374718189239502,0.1943044662475586,0.8992607593536377,0.8992607593536377,0.0,206.5832061767578,214.0,44092.125,0.0,3254.2802734375,1.0,280.6416931152344,283.531005859375,291.1593322753906,295.9453430175781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982774138450623,1.0,0.0,0.0,3.643297910690308,3.6433217525482178,8.85691861185478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.06787109375,0.0,1525.155029296875,1895.4371337890625,0.0,1597.185302734375,0.9037432074546814,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151237487793,0.3738264739513397,0.3400186896324157,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585677146912,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084112167358,0.3481418192386627,0.3337926566600799,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842935562134,0.2269985228776931,1.0425316095352173,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057876586914,0.3821045160293579,0.3821045160293579,1.0,1.0,-3.319132804870605,0.9444147944450378,2.374718189239502,0.1943044662475586,0.8992607593536377,0.8992607593536377,0.0,206.5832061767578,214.0,44092.125,0.0,3254.2802734375,1.0,280.6416931152344,283.531005859375,291.1593322753906,295.9453430175781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982774138450623,1.0,0.0,0.0,3.643297910690308,3.6433217525482178,8.85691861185478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.06787109375,0.0,1525.155029296875,1895.4371337890625,0.0,1597.185302734375,0.9037432074546814,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747315406799316,0.3407687842845917,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.5529380440711975,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977160453796,0.5252243876457214,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771872282028198,0.3494907915592193,0.3349957168102264,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280070930719375,1.0467556715011597,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220143318176,0.3816664814949035,0.3816664814949035,1.0,1.0,-3.3310251235961914,0.9471371173858644,2.383888006210327,0.1941840797662735,0.904962420463562,0.904962420463562,0.0,208.6010589599609,217.0,43178.74609375,0.0,3292.522705078125,1.0,280.9417419433594,283.7626037597656,291.1736755371094,295.896728515625,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866350769996643,1.0,0.0,0.0,3.6543102264404297,3.65433406829834,8.910541851037124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.634765625,0.0,1535.6212158203125,1895.4371337890625,0.0,1506.9180908203125,0.9060468673706056,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747315406799316,0.3407687842845917,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.5529380440711975,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977160453796,0.5252243876457214,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771872282028198,0.3494907915592193,0.3349957168102264,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280070930719375,1.0467556715011597,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220143318176,0.3816664814949035,0.3816664814949035,1.0,1.0,-3.3310251235961914,0.9471371173858644,2.383888006210327,0.1941840797662735,0.904962420463562,0.904962420463562,0.0,208.6010589599609,217.0,43178.74609375,0.0,3292.522705078125,1.0,280.9417419433594,283.7626037597656,291.1736755371094,295.896728515625,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866350769996643,1.0,0.0,0.0,3.6543102264404297,3.65433406829834,8.910541851037124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.634765625,0.0,1535.6212158203125,1895.4371337890625,0.0,1506.9180908203125,0.9060468673706056,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930808067321777,0.3741402626037597,0.3408171832561493,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899194061756134,0.5520728826522827,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980804324150084,0.75532066822052,0.5281383395195007,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.349926233291626,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284499853849411,1.0503753423690796,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227603912354,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397433757781982,0.9487777352333068,2.390965461730957,0.1939386129379272,0.9055192470550536,0.9055192470550536,0.0,211.6640472412109,220.0,44315.6484375,0.0,3329.727783203125,1.0,280.65777587890625,283.5520324707031,291.2787170410156,296.1495666503906,293.1499938964844,293.1499938964844,280.3500061035156,35778.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059977054595947,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954226586865843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.63330078125,0.0,1546.303466796875,1895.4371337890625,0.0,1658.403564453125,0.908084273338318,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930808067321777,0.3741402626037597,0.3408171832561493,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899194061756134,0.5520728826522827,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980804324150084,0.75532066822052,0.5281383395195007,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.349926233291626,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284499853849411,1.0503753423690796,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227603912354,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397433757781982,0.9487777352333068,2.390965461730957,0.1939386129379272,0.9055192470550536,0.9055192470550536,0.0,211.6640472412109,220.0,44315.6484375,0.0,3329.727783203125,1.0,280.65777587890625,283.5520324707031,291.2787170410156,296.1495666503906,293.1499938964844,293.1499938964844,280.3500061035156,35778.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059977054595947,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954226586865843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.63330078125,0.0,1546.303466796875,1895.4371337890625,0.0,1658.403564453125,0.908084273338318,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906408905982971,0.3732975423336029,0.3403176665306091,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510456562042236,0.5252619385719299,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966093301773072,0.7560468912124634,0.5288858413696289,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733442187309265,0.3496979773044586,0.3358716666698456,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733166575431824,0.2283204495906829,1.050753831863403,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476088166236877,0.381009429693222,0.381009429693222,1.0,1.0,-3.3397061824798584,0.9481263160705566,2.3915798664093018,0.1933095157146453,0.9042173027992249,0.9042173027992249,0.0,213.7669219970703,220.0,45327.44921875,0.0,3341.630126953125,1.0,280.4008178710937,283.374755859375,291.31121826171875,296.30718994140625,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181641459465027,1.0,0.0,0.0,3.665332317352295,3.6653566360473633,8.964375410869252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.408203125,0.0,1549.3834228515625,1895.4371337890625,0.0,1756.94287109375,0.9085805416107178,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7876595854759216,0.3722197115421295,0.3395045101642608,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932155966758728,0.5497421622276306,0.5242187976837158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9946783781051636,0.75649493932724,0.5293070077896118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7708997130393982,0.3492407500743866,0.3356150984764099,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6711262464523315,0.2279891371726989,1.0500861406326294,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484595537185669,0.3807204961776733,0.3807204961776733,1.0,1.0,-3.3368730545043945,0.9463502168655396,2.3905229568481445,0.1921652555465698,0.903406023979187,0.903406023979187,0.0,216.0972442626953,223.0,45423.4921875,0.0,3348.453125,1.0,280.3580322265625,283.3232727050781,291.2721862792969,296.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,35964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231733202934265,1.0,0.0,0.0,3.6651980876922607,3.66522216796875,8.963717732513032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.65380859375,0.0,1549.8780517578125,1895.4371337890625,0.0,1798.20947265625,0.9086378216743468,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815423011779785,0.3696982264518738,0.3375510573387146,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865475058555603,0.546676516532898,0.5216893553733826,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569103240966797,0.5298520922660828,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479251861572265,0.3347017168998718,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269448637962341,1.0469245910644531,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496147513389587,0.3801425993442535,0.3801425993442535,1.0,1.0,-3.327243089675904,0.9414519667625428,2.385791063308716,0.1893774569034576,0.8987152576446533,0.8987152576446533,0.0,220.6441650390625,226.0,46414.98046875,0.0,3352.3818359375,1.0,280.0581359863281,283.0936889648437,291.24365234375,296.2748413085937,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734358012676239,1.0,0.0,0.0,3.658369779586792,3.658393859863281,8.93035007720755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.20556640625,0.0,1544.014892578125,1895.4371337890625,0.0,1891.7249755859373,0.9072682857513428,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815423011779785,0.3696982264518738,0.3375510573387146,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865475058555603,0.546676516532898,0.5216893553733826,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569103240966797,0.5298520922660828,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479251861572265,0.3347017168998718,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269448637962341,1.0469245910644531,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496147513389587,0.3801425993442535,0.3801425993442535,1.0,1.0,-3.327243089675904,0.9414519667625428,2.385791063308716,0.1893774569034576,0.8987152576446533,0.8987152576446533,0.0,220.6441650390625,226.0,46414.98046875,0.0,3352.3818359375,1.0,280.0581359863281,283.0936889648437,291.24365234375,296.2748413085937,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734358012676239,1.0,0.0,0.0,3.658369779586792,3.658393859863281,8.93035007720755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.20556640625,0.0,1544.014892578125,1895.4371337890625,0.0,1891.7249755859373,0.9072682857513428,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7774606347084045,0.3686384260654449,0.3362720012664795,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.88194340467453,0.5450122952461243,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594441175460815,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.762426495552063,0.3474987149238586,0.334104061126709,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631832718849182,0.2264525592327118,1.044261813163757,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646705627441,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.321096897125244,0.9377336502075196,2.3833632469177246,0.1867570281028747,0.8990294933319092,0.8990294933319092,0.0,223.8391876220703,229.0,45213.2890625,0.0,3356.5498046875,1.0,280.3422241210937,283.2972412109375,291.135498046875,296.0152282714844,293.1499938964844,293.1499938964844,280.6499938964844,36113.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716122567653656,1.0,0.0,0.0,3.6534154415130615,3.653439521789551,8.906179118639557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.18701171875,0.0,1537.82470703125,1895.4371337890625,0.0,1740.237548828125,0.9061282873153688,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7774606347084045,0.3686384260654449,0.3362720012664795,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.88194340467453,0.5450122952461243,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594441175460815,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.762426495552063,0.3474987149238586,0.334104061126709,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631832718849182,0.2264525592327118,1.044261813163757,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646705627441,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.321096897125244,0.9377336502075196,2.3833632469177246,0.1867570281028747,0.8990294933319092,0.8990294933319092,0.0,223.8391876220703,229.0,45213.2890625,0.0,3356.5498046875,1.0,280.3422241210937,283.2972412109375,291.135498046875,296.0152282714844,293.1499938964844,293.1499938964844,280.6499938964844,36113.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716122567653656,1.0,0.0,0.0,3.6534154415130615,3.653439521789551,8.906179118639557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.18701171875,0.0,1537.82470703125,1895.4371337890625,0.0,1740.237548828125,0.9061282873153688,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688792884349823,0.3363223075866699,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797775268555,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636265158653259,0.5339193344116211,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511251449585,0.3481682240962982,0.3345763087272644,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269749641418,0.2268431037664413,1.0454157590866089,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521616578102112,0.3793416619300842,0.3793416619300842,1.0,1.0,-3.3258564472198486,0.9386497735977172,2.387206792831421,0.186411440372467,0.9020125269889832,0.9020125269889832,0.0,225.65077209472656,232.0,44113.953125,0.0,3377.689453125,1.0,280.64178466796875,283.52294921875,291.1303100585937,295.91583251953125,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989618539810181,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916331353248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.32470703125,0.0,1538.751953125,1895.4371337890625,0.0,1602.5699462890625,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688792884349823,0.3363223075866699,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797775268555,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636265158653259,0.5339193344116211,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511251449585,0.3481682240962982,0.3345763087272644,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622269749641418,0.2268431037664413,1.0454157590866089,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521616578102112,0.3793416619300842,0.3793416619300842,1.0,1.0,-3.3258564472198486,0.9386497735977172,2.387206792831421,0.186411440372467,0.9020125269889832,0.9020125269889832,0.0,225.65077209472656,232.0,44113.953125,0.0,3377.689453125,1.0,280.64178466796875,283.52294921875,291.1303100585937,295.91583251953125,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989618539810181,1.0,0.0,0.0,3.655497074127197,3.655521154403688,8.916331353248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.32470703125,0.0,1538.751953125,1895.4371337890625,0.0,1602.5699462890625,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736776471138,0.3679142594337463,0.3359780311584472,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658753395080566,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007751464844,0.3481989502906799,0.334991991519928,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268867939710617,1.0470017194747925,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306806564331,0.3791186213493347,0.3791186213493347,1.0,1.0,-3.3295352458953857,0.939221441745758,2.3903136253356934,0.1862497627735138,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.45703125,0.0,3401.515869140625,1.0,280.3577880859375,283.3193054199219,291.24432373046875,296.169921875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149950861930847,1.0,0.0,0.0,3.6545677185058594,3.6545917987823486,8.911797522159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.9287109375,0.0,1538.5908203125,1895.4371337890625,0.0,1731.0411376953125,0.906321108341217,1.0,0.0,3.0,1.0,0.0
