time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736776471138,0.3679142594337463,0.3359780311584472,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658753395080566,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007751464844,0.3481989502906799,0.334991991519928,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268867939710617,1.0470017194747925,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306806564331,0.3791186213493347,0.3791186213493347,1.0,1.0,-3.3295352458953857,0.939221441745758,2.3903136253356934,0.1862497627735138,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.45703125,0.0,3401.515869140625,1.0,280.3577880859375,283.3193054199219,291.24432373046875,296.169921875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149950861930847,1.0,0.0,0.0,3.6545677185058594,3.6545917987823486,8.911797522159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.9287109375,0.0,1538.5908203125,1895.4371337890625,0.0,1731.0411376953125,0.906321108341217,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556621551514,0.3669328987598419,0.3353374898433685,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422489643096924,0.5177763104438782,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663102149963379,0.5365598201751709,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580475807189941,0.3478274643421173,0.3348537683486938,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592119932174683,0.2266120612621307,1.0466313362121582,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830104827881,0.3790071010589599,0.3790071010589599,1.0,1.0,-3.327764749526977,0.9383047223091124,2.3894600868225098,0.1857598274946212,0.8973994255065918,0.8973994255065918,0.0,230.24703979492188,235.0,46210.53125,0.0,3408.146728515625,1.0,280.10113525390625,283.1439819335937,291.281982421875,296.3309936523437,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263656258583069,1.0,0.0,0.0,3.651408910751343,3.651432991027832,8.896398071556177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.46240234375,0.0,1535.90869140625,1895.4371337890625,0.0,1824.7108154296875,0.9056538939476012,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7689505219459534,0.3657339215278625,0.3344038128852844,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720751404762268,0.5407977104187012,0.5165792107582092,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9836159348487854,0.7664647698402405,0.536774218082428,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559661865234375,0.3472516536712646,0.3344688713550567,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573042869567871,0.2261600643396377,1.0453438758850098,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553466320037842,0.3787803649902344,0.3787803649902344,1.0,1.0,-3.323452949523926,0.9362277388572692,2.387225151062012,0.1846692413091659,0.8953017592430115,0.8953017592430115,0.0,232.37681579589844,238.0,46272.7265625,0.0,3410.35009765625,1.0,280.0581359863281,283.0945739746094,291.2471008300781,296.2647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36251.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309178113937378,1.0,0.0,0.0,3.645845413208008,3.645869255065918,8.869308771863871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.62353515625,0.0,1530.4342041015625,1895.4371337890625,0.0,1862.7655029296875,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647885024547577,0.3332580327987671,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680885434150696,0.5392893552780151,0.5148571133613586,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813847541809082,0.7689478397369385,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531518340110779,0.3470054864883423,0.3340705931186676,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546384692192078,0.2258402109146118,1.0435688495635986,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564661264419556,0.3783269226551056,0.3783269226551056,1.0,1.0,-3.3189802169799805,0.9334279894828796,2.385552167892456,0.1826743930578231,0.8956184387207031,0.8956184387207031,0.0,235.512924194336,241.0,45093.33984375,0.0,3417.897216796875,1.0,280.34210205078125,283.3002014160156,291.1326599121094,296.0068359375,293.1499938964844,293.1499938964844,280.6499938964844,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151203751564026,1.0,0.0,0.0,3.639808177947998,3.6398322582244873,8.839959946271847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4716796875,0.0,1522.9185791015625,1895.4371337890625,0.0,1732.0621337890625,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647885024547577,0.3332580327987671,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680885434150696,0.5392893552780151,0.5148571133613586,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813847541809082,0.7689478397369385,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531518340110779,0.3470054864883423,0.3340705931186676,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546384692192078,0.2258402109146118,1.0435688495635986,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564661264419556,0.3783269226551056,0.3783269226551056,1.0,1.0,-3.3189802169799805,0.9334279894828796,2.385552167892456,0.1826743930578231,0.8956184387207031,0.8956184387207031,0.0,235.512924194336,241.0,45093.33984375,0.0,3417.897216796875,1.0,280.34210205078125,283.3002014160156,291.1326599121094,296.0068359375,293.1499938964844,293.1499938964844,280.6499938964844,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151203751564026,1.0,0.0,0.0,3.639808177947998,3.6398322582244873,8.839959946271847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4716796875,0.0,1522.9185791015625,1895.4371337890625,0.0,1732.0621337890625,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.3650638163089752,0.3333540260791778,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391067266464233,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730178833007812,0.5407557487487793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446083068848,0.3477672040462494,0.3346478641033172,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538708806037903,0.2263177782297134,1.0452016592025757,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838726997375,0.3778734803199768,0.3778734803199768,1.0,1.0,-3.324496269226074,0.9339480400085448,2.3905482292175293,0.181841567158699,0.8986072540283203,0.8986072540283203,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.33642578125,1.0,280.64166259765625,283.5267333984375,291.119873046875,295.9001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985397934913635,1.0,0.0,0.0,3.641378164291382,3.641402006149292,8.847586627780402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.7724609375,0.0,1523.1573486328125,1895.4371337890625,0.0,1599.24853515625,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.3650638163089752,0.3333540260791778,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391067266464233,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730178833007812,0.5407557487487793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446083068848,0.3477672040462494,0.3346478641033172,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538708806037903,0.2263177782297134,1.0452016592025757,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838726997375,0.3778734803199768,0.3778734803199768,1.0,1.0,-3.324496269226074,0.9339480400085448,2.3905482292175293,0.181841567158699,0.8986072540283203,0.8986072540283203,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.33642578125,1.0,280.64166259765625,283.5267333984375,291.119873046875,295.9001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985397934913635,1.0,0.0,0.0,3.641378164291382,3.641402006149292,8.847586627780402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.7724609375,0.0,1523.1573486328125,1895.4371337890625,0.0,1599.24853515625,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657248020172119,0.3339501321315765,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167993545532,0.3489340543746948,0.3357452750205993,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246108055115,0.2271335870027542,1.0489164590835571,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604950428009033,0.3775601089000702,0.3775601089000702,1.0,1.0,-3.335102081298828,0.9365438222885132,2.3985581398010254,0.1820648610591888,0.9041628241539,0.9041628241539,0.0,239.2713623046875,247.0,43051.4609375,0.0,3476.432373046875,1.0,280.94171142578125,283.7562561035156,291.1349182128906,295.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865706443786621,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5341796875,0.0,1532.9547119140625,1895.4371337890625,0.0,1506.425537109375,0.9054979681968688,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657248020172119,0.3339501321315765,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167993545532,0.3489340543746948,0.3357452750205993,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246108055115,0.2271335870027542,1.0489164590835571,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604950428009033,0.3775601089000702,0.3775601089000702,1.0,1.0,-3.335102081298828,0.9365438222885132,2.3985581398010254,0.1820648610591888,0.9041628241539,0.9041628241539,0.0,239.2713623046875,247.0,43051.4609375,0.0,3476.432373046875,1.0,280.94171142578125,283.7562561035156,291.1349182128906,295.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865706443786621,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5341796875,0.0,1532.9547119140625,1895.4371337890625,0.0,1506.425537109375,0.9054979681968688,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646728098392486,0.3336448967456817,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.538079023361206,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180844306946,0.545951247215271,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115964889526,0.3489289283752441,0.3362608850002289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520348787307739,0.2270785570144653,1.0507032871246338,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627254486083984,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.3392903804779053,0.9370017051696776,2.4022886753082275,0.1818719804286956,0.9045614004135132,0.9045614004135132,0.0,242.6466064453125,250.0,44165.20703125,0.0,3505.37744140625,1.0,280.65777587890625,283.5448913574219,291.24078369140625,296.1028137207031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058382034301758,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939074405134306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.59033203125,0.0,1542.959716796875,1895.4371337890625,0.0,1657.128173828125,0.9074011445045472,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646728098392486,0.3336448967456817,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.538079023361206,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180844306946,0.545951247215271,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115964889526,0.3489289283752441,0.3362608850002289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520348787307739,0.2270785570144653,1.0507032871246338,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627254486083984,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.3392903804779053,0.9370017051696776,2.4022886753082275,0.1818719804286956,0.9045614004135132,0.9045614004135132,0.0,242.6466064453125,250.0,44165.20703125,0.0,3505.37744140625,1.0,280.65777587890625,283.5448913574219,291.24078369140625,296.1028137207031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058382034301758,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939074405134306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.59033203125,0.0,1542.959716796875,1895.4371337890625,0.0,1657.128173828125,0.9074011445045472,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587152719497681,0.3635454475879669,0.3329158425331116,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367541909217834,0.5132532715797424,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798253893852234,0.5463659763336182,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483963370323181,0.348417580127716,0.3360417485237121,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503425240516663,0.2266235202550888,1.049782633781433,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168194770813,0.3770900964736938,0.3770900964736938,1.0,1.0,-3.336427688598633,0.935586154460907,2.400841474533081,0.1812238693237304,0.9031449556350708,0.9031449556350708,0.0,244.9002227783203,250.0,45143.98046875,0.0,3511.5478515625,1.0,280.4009094238281,283.36590576171875,291.272705078125,296.258544921875,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179760932922363,1.0,0.0,0.0,3.661866188049317,3.6618902683258057,8.947428682404279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.541015625,0.0,1545.6441650390625,1895.4371337890625,0.0,1755.401611328125,0.9078168869018556,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7559697031974792,0.3621538877487182,0.3318474590778351,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8568956255912781,0.5351212024688721,0.5119290947914124,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9760274291038512,0.7796991467475891,0.5464171767234802,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7461522221565247,0.3476452529430389,0.335515558719635,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6482085585594177,0.2259278446435928,1.047627091407776,284.8907470703125,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357375144958,0.3768567442893982,0.3768567442893982,1.0,1.0,-3.330392360687256,0.9329090118408204,2.3974833488464355,0.1800161302089691,0.9021954536437988,0.9021954536437988,0.0,247.38185119628903,253.0,45202.796875,0.0,3511.620361328125,1.0,280.3580627441406,283.3123474121094,291.2323913574219,296.1868896484375,293.1499938964844,293.1499938964844,280.04998779296875,35986.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229029536247253,1.0,0.0,0.0,3.661298036575317,3.6613223552703857,8.944652449827117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.806640625,0.0,1545.677001953125,1895.4371337890625,0.0,1795.972412109375,0.9077793955802916,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088712692261,0.3589372336864471,0.3293154835700989,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313165187835693,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788614630699158,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.3456226885318756,0.3339849412441253,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.643584132194519,0.2240626215934753,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259691238403,0.3763900101184845,0.3763900101184845,1.0,1.0,-3.3134443759918213,0.925912857055664,2.387531518936157,0.1770268231630325,0.8971524238586426,0.8971524238586426,0.0,252.2080078125,256.0,46102.86328125,0.0,3499.65869140625,1.0,280.0581970214844,283.0778503417969,291.2001037597656,296.2147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337517738342285,1.0,0.0,0.0,3.65333104133606,3.653355360031128,8.905768140721193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.84814453125,0.0,1538.6270751953125,1895.4371337890625,0.0,1886.609130859375,0.9061617851257324,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088712692261,0.3589372336864471,0.3293154835700989,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313165187835693,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788614630699158,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.3456226885318756,0.3339849412441253,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.643584132194519,0.2240626215934753,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259691238403,0.3763900101184845,0.3763900101184845,1.0,1.0,-3.3134443759918213,0.925912857055664,2.387531518936157,0.1770268231630325,0.8971524238586426,0.8971524238586426,0.0,252.2080078125,256.0,46102.86328125,0.0,3499.65869140625,1.0,280.0581970214844,283.0778503417969,291.2001037597656,296.2147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337517738342285,1.0,0.0,0.0,3.65333104133606,3.653355360031128,8.905768140721193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.84814453125,0.0,1538.6270751953125,1895.4371337890625,0.0,1886.609130859375,0.9061617851257324,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.357077807188034,0.3273690044879913,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687896728516,0.5287855267524719,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.967827558517456,0.7801212668418884,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444002270698547,0.3326840698719024,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399709582328796,0.2226436585187912,1.0344656705856323,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644888520240784,0.3759232759475708,0.3759232759475708,1.0,1.0,-3.299004554748535,0.9197648763656616,2.379239559173584,0.1741158664226532,0.896998941898346,0.896998941898346,0.0,255.65847778320312,244.0,44797.4375,0.0,3485.8017578125,1.0,280.3421630859375,283.275634765625,291.08648681640625,295.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36155.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148697376251221,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874312698026188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.59423828125,0.0,1530.8525390625,1895.4371337890625,0.0,1730.0196533203125,0.9046923518180848,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.357077807188034,0.3273690044879913,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687896728516,0.5287855267524719,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.967827558517456,0.7801212668418884,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444002270698547,0.3326840698719024,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399709582328796,0.2226436585187912,1.0344656705856323,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644888520240784,0.3759232759475708,0.3759232759475708,1.0,1.0,-3.299004554748535,0.9197648763656616,2.379239559173584,0.1741158664226532,0.896998941898346,0.896998941898346,0.0,255.65847778320312,244.0,44797.4375,0.0,3485.8017578125,1.0,280.3421630859375,283.275634765625,291.08648681640625,295.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36155.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148697376251221,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874312698026188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.59423828125,0.0,1530.8525390625,1895.4371337890625,0.0,1730.0196533203125,0.9046923518180848,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484721541404724,0.3564607799053192,0.3264340162277221,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830053567886353,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854131698608,0.3442018926143646,0.3321148455142975,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416123509407043,0.2220224440097808,1.030034065246582,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608496904373169,0.375912606716156,0.375912606716156,1.0,1.0,-3.291985988616944,0.9173555970191956,2.374630212783813,0.173427328467369,0.8993614912033081,0.8993614912033081,0.0,250.8816833496093,232.0,43558.94921875,0.0,3442.82177734375,1.0,280.6417236328125,283.49371337890625,291.0747985839844,295.8306579589844,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967986822128296,1.0,0.0,0.0,3.647050142288208,3.647074222564697,8.875171602085175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84521484375,0.0,1529.7412109375,1895.4371337890625,0.0,1585.5810546875,0.9046188592910768,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484721541404724,0.3564607799053192,0.3264340162277221,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.7830053567886353,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854131698608,0.3442018926143646,0.3321148455142975,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416123509407043,0.2220224440097808,1.030034065246582,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608496904373169,0.375912606716156,0.375912606716156,1.0,1.0,-3.291985988616944,0.9173555970191956,2.374630212783813,0.173427328467369,0.8993614912033081,0.8993614912033081,0.0,250.8816833496093,232.0,43558.94921875,0.0,3442.82177734375,1.0,280.6417236328125,283.49371337890625,291.0747985839844,295.8306579589844,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967986822128296,1.0,0.0,0.0,3.647050142288208,3.647074222564697,8.875171602085175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84521484375,0.0,1529.7412109375,1895.4371337890625,0.0,1585.5810546875,0.9046188592910768,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.356413871049881,0.3259585499763489,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552094101905823,0.5270580649375916,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397051811218,0.3445870876312256,0.3320132493972778,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219297438859939,1.0274550914764404,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.3759019374847412,0.3759019374847412,1.0,1.0,-3.289522171020508,0.916496992111206,2.373025417327881,0.1733168065547943,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.15625,0.0,3387.4404296875,1.0,280.9417419433594,283.7132568359375,291.0848999023437,295.76641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836331486701965,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914932436709933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.099609375,0.0,1537.2127685546875,1895.4371337890625,0.0,1484.0604248046875,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.356413871049881,0.3259585499763489,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552094101905823,0.5270580649375916,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397051811218,0.3445870876312256,0.3320132493972778,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219297438859939,1.0274550914764404,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.3759019374847412,0.3759019374847412,1.0,1.0,-3.289522171020508,0.916496992111206,2.373025417327881,0.1733168065547943,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.15625,0.0,3387.4404296875,1.0,280.9417419433594,283.7132568359375,291.0848999023437,295.76641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836331486701965,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914932436709933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.099609375,0.0,1537.2127685546875,1895.4371337890625,0.0,1484.0604248046875,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757442057132721,0.3559232354164123,0.3256229758262634,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589537739753723,0.5263541340827942,0.50300532579422,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874917984008789,0.5512443780899048,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495342493057251,0.344516783952713,0.3319464027881622,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491319537162781,0.2217409014701843,1.026280164718628,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530193090438843,0.3758966028690338,0.3758966028690338,1.0,1.0,-3.2880120277404785,0.9159687757492064,2.372043371200561,0.173346608877182,0.903677761554718,0.903677761554718,0.0,237.07862854003903,220.0,43357.140625,0.0,3356.27392578125,1.0,280.6984558105469,283.5481872558594,291.1845397949219,296.0139465332031,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947557330131531,1.0,0.0,0.0,3.658907890319824,3.6589319705963135,8.932977380027296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.8564453125,0.0,1541.7176513671875,1895.4371337890625,0.0,1569.6143798828125,0.907109558582306,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601172924041748,0.3549268245697021,0.3247427642345428,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.5251230597496033,0.5018746852874756,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877143025398254,0.5514562129974365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524512410163879,0.344063252210617,0.3314939439296722,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515330076217651,0.2212695032358169,1.0238829851150513,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498261094093323,0.3757829964160919,0.3757829964160919,1.0,1.0,-3.2824301719665527,0.913795530796051,2.3686347007751465,0.172653466463089,0.9036110639572144,0.9036110639572144,0.0,232.42608642578125,208.0,43425.8046875,0.0,3317.606689453125,1.0,280.6578063964844,283.49664306640625,291.18609619140625,296.0064697265625,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020149827003479,1.0,0.0,0.0,3.6606638431549072,3.660687923431397,8.941553915065015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.51318359375,0.0,1544.12060546875,1895.4371337890625,0.0,1626.691162109375,0.9075670838356018,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216055870056,0.3521207273006439,0.3221496343612671,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592896461487,0.3424155414104461,0.3298367857933044,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558328866958618,0.2197191566228866,1.0162588357925415,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755557835102081,0.3755557835102081,1.0,1.0,-3.26370620727539,0.9069037437438964,2.356802463531494,0.170350894331932,0.9002304077148438,0.9002304077148438,0.0,223.10061645507807,196.0,44330.3203125,0.0,3223.808837890625,1.0,280.358154296875,283.2582397460937,291.1716613769531,296.0765991210937,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184150218963623,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.92724609375,0.0,1543.01806640625,1895.4371337890625,0.0,1759.0003662109375,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216055870056,0.3521207273006439,0.3221496343612671,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592896461487,0.3424155414104461,0.3298367857933044,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558328866958618,0.2197191566228866,1.0162588357925415,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755557835102081,0.3755557835102081,1.0,1.0,-3.26370620727539,0.9069037437438964,2.356802463531494,0.170350894331932,0.9002304077148438,0.9002304077148438,0.0,223.10061645507807,196.0,44330.3203125,0.0,3223.808837890625,1.0,280.358154296875,283.2582397460937,291.1716613769531,296.0765991210937,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184150218963623,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.92724609375,0.0,1543.01806640625,1895.4371337890625,0.0,1759.0003662109375,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486900627613067,0.3189254105091095,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946183204651,0.5175549387931824,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214378356934,0.5458002686500549,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267935752869,0.3401064872741699,0.3275084197521209,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592013239860535,0.2175748497247696,1.0058642625808716,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336758136749268,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.2324235439300537,0.8957964777946472,2.3366270065307617,0.1674500256776809,0.8940387964248657,0.8940387964248657,0.0,214.23995971679688,184.0,45065.76171875,0.0,3107.369384765625,1.0,280.0582275390625,283.0163879394531,291.132080078125,296.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285517454147339,1.0,0.0,0.0,3.646066904067993,3.6460909843444815,8.87038709151966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.0654296875,0.0,1531.411376953125,1895.4371337890625,0.0,1842.9476318359373,0.9046153426170348,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486900627613067,0.3189254105091095,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946183204651,0.5175549387931824,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214378356934,0.5458002686500549,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267935752869,0.3401064872741699,0.3275084197521209,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592013239860535,0.2175748497247696,1.0058642625808716,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336758136749268,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.2324235439300537,0.8957964777946472,2.3366270065307617,0.1674500256776809,0.8940387964248657,0.8940387964248657,0.0,214.23995971679688,184.0,45065.76171875,0.0,3107.369384765625,1.0,280.0582275390625,283.0163879394531,291.132080078125,296.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285517454147339,1.0,0.0,0.0,3.646066904067993,3.6460909843444815,8.87038709151966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.0654296875,0.0,1531.411376953125,1895.4371337890625,0.0,1842.9476318359373,0.9046153426170348,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739636301994324,0.3465766012668609,0.3163144290447235,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792734146118164,0.5146053433418274,0.4910829067230224,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890803217887878,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679380178451538,0.3385659754276275,0.3254483044147491,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632835865020752,0.2158933877944946,0.99586820602417,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508918762207,0.3755196332931518,0.3755196332931518,1.0,1.0,-3.193524122238159,0.8833874464035034,2.3101367950439453,0.1632757931947708,0.892472505569458,0.892472505569458,0.0,204.6357879638672,172.0,43515.13671875,0.0,2970.93505859375,1.0,280.34197998046875,283.2019958496094,291.0069580078125,295.7939453125,293.1499938964844,293.1499938964844,280.6499938964844,36293.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080644965171814,1.0,0.0,0.0,3.634534358978272,3.6345584392547607,8.814361649456259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.52783203125,0.0,1518.2159423828125,1895.4371337890625,0.0,1674.96875,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739636301994324,0.3465766012668609,0.3163144290447235,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792734146118164,0.5146053433418274,0.4910829067230224,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890803217887878,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679380178451538,0.3385659754276275,0.3254483044147491,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632835865020752,0.2158933877944946,0.99586820602417,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508918762207,0.3755196332931518,0.3755196332931518,1.0,1.0,-3.193524122238159,0.8833874464035034,2.3101367950439453,0.1632757931947708,0.892472505569458,0.892472505569458,0.0,204.6357879638672,172.0,43515.13671875,0.0,2970.93505859375,1.0,280.34197998046875,283.2019958496094,291.0069580078125,295.7939453125,293.1499938964844,293.1499938964844,280.6499938964844,36293.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080644965171814,1.0,0.0,0.0,3.634534358978272,3.6345584392547607,8.814361649456259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.52783203125,0.0,1518.2159423828125,1895.4371337890625,0.0,1674.96875,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670936584473,0.3456753194332123,0.3149484395980835,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184858322144,0.5129483938217163,0.4889163374900818,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379982411861419,0.3243499994277954,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253355503082,0.9893814325332642,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757107257843017,0.3757107257843017,1.0,1.0,-3.157765865325928,0.8719927668571472,2.285773277282715,0.1601133495569229,0.8931957483291626,0.8931957483291626,0.0,193.639892578125,160.0,42027.203125,0.0,2837.353515625,1.0,280.6416015625,283.4078674316406,290.9837951660156,295.6535339355469,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875472068786621,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.40869140625,0.0,1510.765380859375,1895.4371337890625,0.0,1513.8980712890625,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670936584473,0.3456753194332123,0.3149484395980835,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184858322144,0.5129483938217163,0.4889163374900818,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379982411861419,0.3243499994277954,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253355503082,0.9893814325332642,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757107257843017,0.3757107257843017,1.0,1.0,-3.157765865325928,0.8719927668571472,2.285773277282715,0.1601133495569229,0.8931957483291626,0.8931957483291626,0.0,193.639892578125,160.0,42027.203125,0.0,2837.353515625,1.0,280.6416015625,283.4078674316406,290.9837951660156,295.6535339355469,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875472068786621,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.40869140625,0.0,1510.765380859375,1895.4371337890625,0.0,1513.8980712890625,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
