time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872212529182434,0.3454266488552093,0.3144533038139343,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123611092567444,0.4880692958831787,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012264966964722,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813754677772522,0.3379161059856415,0.3239971697330475,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742423176765442,0.2148002833127975,0.9870814681053162,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736880302429,0.3758062422275543,0.3758062422275543,1.0,1.0,-3.1407549381256104,0.8665735125541687,2.274181365966797,0.1586278080940246,0.8949331641197205,0.8949331641197205,0.0,187.8969268798828,160.0,40896.80078125,0.0,2772.025634765625,1.0,280.89813232421875,283.5746765136719,290.95465087890625,295.5079345703125,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763158440589905,1.0,0.0,0.0,3.628515720367432,3.628539562225342,8.785193017502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.2060546875,0.0,1509.6138916015625,1895.4371337890625,0.0,1429.0914306640625,0.9005430936813354,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7928014397621155,0.3452949821949005,0.3141339123249054,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9005700349807739,0.5119144320487976,0.4874268770217895,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.806480884552002,0.491272509098053,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7870099544525146,0.3379545509815216,0.3238027691841125,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790305376052856,0.2147057652473449,0.9854860305786132,285.0648803710937,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.065185546875,1.0,0.602189302444458,0.3760958909988403,0.3760958909988403,1.0,1.0,-3.124544858932495,0.8619210720062256,2.262623786926269,0.1577285826206207,0.8961043953895569,0.8961043953895569,0.0,182.0134429931641,163.0,40637.5234375,0.0,2708.18408203125,1.0,280.9415588378906,283.6150207519531,290.98504638671875,295.56494140625,293.1499938964844,293.1499938964844,281.25,35940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717485189437866,1.0,0.0,0.0,3.630479097366333,3.630502939224243,8.794702921477437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.99609375,0.0,1511.1165771484375,1895.4371337890625,0.0,1395.3319091796875,0.900887370109558,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996750473976135,0.3452477157115936,0.3137963414192199,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157181739808,0.5112940669059753,0.4865164160728454,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941078543663025,0.3382717370986938,0.3237833678722381,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147935777902603,0.9843289256095886,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766752183437347,0.3766752183437347,1.0,1.0,-3.106316566467285,0.8574245572090149,2.248891830444336,0.1573301404714584,0.9014898538589478,0.9014898538589478,0.0,175.22381591796875,166.0,39553.80078125,0.0,2636.21533203125,1.0,281.2416076660156,283.8358459472656,290.98291015625,295.4926147460937,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593819856643677,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432386467815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0283203125,0.0,1520.6939697265625,1895.4371337890625,0.0,1306.1427001953125,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996750473976135,0.3452477157115936,0.3137963414192199,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157181739808,0.5112940669059753,0.4865164160728454,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.478553831577301,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941078543663025,0.3382717370986938,0.3237833678722381,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147935777902603,0.9843289256095886,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766752183437347,0.3766752183437347,1.0,1.0,-3.106316566467285,0.8574245572090149,2.248891830444336,0.1573301404714584,0.9014898538589478,0.9014898538589478,0.0,175.22381591796875,166.0,39553.80078125,0.0,2636.21533203125,1.0,281.2416076660156,283.8358459472656,290.98291015625,295.4926147460937,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593819856643677,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432386467815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0283203125,0.0,1520.6939697265625,1895.4371337890625,0.0,1306.1427001953125,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801671028137207,0.343679815530777,0.3127805888652801,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.509179413318634,0.4849493503570556,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448664665222,0.3375557661056518,0.3233877122402191,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195403575897,0.982562780380249,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.593440055847168,0.3772545158863067,0.3772545158863067,1.0,1.0,-3.094595670700073,0.8550763130187988,2.2395193576812744,0.1579063683748245,0.9014381766319276,0.9014381766319276,0.0,172.42739868164062,169.0,40411.984375,0.0,2598.621337890625,1.0,280.9578552246094,283.6089782714844,291.07391357421875,295.7138671875,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786755323410034,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.09375,0.0,1529.8941650390625,1895.4371337890625,0.0,1446.700439453125,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801671028137207,0.343679815530777,0.3127805888652801,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.509179413318634,0.4849493503570556,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448664665222,0.3375557661056518,0.3233877122402191,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195403575897,0.982562780380249,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.593440055847168,0.3772545158863067,0.3772545158863067,1.0,1.0,-3.094595670700073,0.8550763130187988,2.2395193576812744,0.1579063683748245,0.9014381766319276,0.9014381766319276,0.0,172.42739868164062,169.0,40411.984375,0.0,2598.621337890625,1.0,280.9578552246094,283.6089782714844,291.07391357421875,295.7138671875,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786755323410034,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.09375,0.0,1529.8941650390625,1895.4371337890625,0.0,1446.700439453125,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548278808594,0.3408149778842926,0.3104722797870636,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056082010269165,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674657821655,0.3356403410434723,0.3218555152416229,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854754447937,0.2126609683036804,0.9767274260520936,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775464594364166,0.3775464594364166,1.0,1.0,-3.0809366703033447,0.8512983918190002,2.2296383380889893,0.1574937105178833,0.8985574245452881,0.8985574245452881,0.0,172.52088928222656,172.0,41328.48828125,0.0,2572.763427734375,1.0,280.65826416015625,283.3697509765625,291.04962158203125,295.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958857178688049,1.0,0.0,0.0,3.647927045822144,3.6479508876800537,8.879439405973244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.89697265625,0.0,1531.07666015625,1895.4371337890625,0.0,1578.4365234375,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548278808594,0.3408149778842926,0.3104722797870636,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056082010269165,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674657821655,0.3356403410434723,0.3218555152416229,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854754447937,0.2126609683036804,0.9767274260520936,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775464594364166,0.3775464594364166,1.0,1.0,-3.0809366703033447,0.8512983918190002,2.2296383380889893,0.1574937105178833,0.8985574245452881,0.8985574245452881,0.0,172.52088928222656,172.0,41328.48828125,0.0,2572.763427734375,1.0,280.65826416015625,283.3697509765625,291.04962158203125,295.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958857178688049,1.0,0.0,0.0,3.647927045822144,3.6479508876800537,8.879439405973244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.89697265625,0.0,1531.07666015625,1895.4371337890625,0.0,1578.4365234375,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389517664909363,0.3085060119628906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308608531951904,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091348648071,0.334238737821579,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817550659179688,0.211270123720169,0.970113217830658,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.3778384029865265,0.3778384029865265,1.0,1.0,-3.069377422332764,0.8482001423835754,2.221177101135254,0.1571626514196396,0.9006044864654541,0.9006044864654541,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.272216796875,1.0,280.9421691894531,283.5668334960937,290.9019775390625,295.4797058105469,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785115003585815,1.0,0.0,0.0,3.649899244308472,3.649923086166382,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.3173828125,0.0,1532.5155029296875,1895.4371337890625,0.0,1445.472900390625,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389517664909363,0.3085060119628906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308608531951904,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091348648071,0.334238737821579,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817550659179688,0.211270123720169,0.970113217830658,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.3778384029865265,0.3778384029865265,1.0,1.0,-3.069377422332764,0.8482001423835754,2.221177101135254,0.1571626514196396,0.9006044864654541,0.9006044864654541,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.272216796875,1.0,280.9421691894531,283.5668334960937,290.9019775390625,295.4797058105469,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785115003585815,1.0,0.0,0.0,3.649899244308472,3.649923086166382,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.3173828125,0.0,1532.5155029296875,1895.4371337890625,0.0,1445.472900390625,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935744524002075,0.3378799259662628,0.3077787458896637,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354752540588,0.4779983162879944,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321077227592468,0.4799690842628479,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899469137191772,0.3335006535053253,0.3198079168796539,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801854968070984,0.2105469554662704,0.9674307107925416,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430384635925,0.3779843747615814,0.3779843747615814,1.0,1.0,-3.065446615219116,0.8472679853439331,2.2181787490844727,0.157253548502922,0.8988949060440063,0.8988949060440063,0.0,174.2848663330078,175.0,40974.33203125,0.0,2552.349365234375,1.0,280.6986999511719,283.3999938964844,290.9739685058594,295.6753234863281,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853792071342468,1.0,0.0,0.0,3.649742126464844,3.649766206741333,8.8882785576061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.73291015625,0.0,1532.9659423828125,1895.4371337890625,0.0,1497.334228515625,0.9051840901374816,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547256469727,0.3364300727844238,0.3066538572311401,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.4997242987155914,0.4764873385429382,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326345682144165,0.4826663136482239,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877473831176758,0.3324792981147766,0.3190008699893951,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779454350471497,0.2096088230609893,0.9638669490814208,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.590913712978363,0.3781098127365112,0.3781098127365112,1.0,1.0,-3.0602686405181885,0.8458610773086548,2.214407444000244,0.1571631729602813,0.8975043296813965,0.8975043296813965,0.0,175.3578643798828,178.0,40995.3125,0.0,2548.0810546875,1.0,280.65771484375,283.3476867675781,290.96734619140625,295.6448974609375,293.1499938964844,293.1499938964844,280.95001220703125,36099.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893790364265442,1.0,0.0,0.0,3.647089719772339,3.647113561630249,8.875363732840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.84423828125,0.0,1530.676025390625,1895.4371337890625,0.0,1527.96337890625,0.9046793580055236,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345451951026916,0.3047622144222259,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970805048942566,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373282432556,0.3310887813568115,0.3175725638866424,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735593676567078,0.2081021070480346,0.9569626450538636,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783606588840484,0.3783606588840484,1.0,1.0,-3.051246166229248,0.8434935212135315,2.2077527046203613,0.1569915115833282,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.58203125,0.0,2542.5283203125,1.0,280.942138671875,283.5473327636719,290.8554077148437,295.40643310546875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741635203361511,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.47802734375,0.0,1529.61083984375,1895.4371337890625,0.0,1413.12890625,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345451951026916,0.3047622144222259,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970805048942566,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373282432556,0.3310887813568115,0.3175725638866424,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735593676567078,0.2081021070480346,0.9569626450538636,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783606588840484,0.3783606588840484,1.0,1.0,-3.051246166229248,0.8434935212135315,2.2077527046203613,0.1569915115833282,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.58203125,0.0,2542.5283203125,1.0,280.942138671875,283.5473327636719,290.8554077148437,295.40643310546875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741635203361511,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.47802734375,0.0,1529.61083984375,1895.4371337890625,0.0,1413.12890625,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.3335601687431335,0.3038045167922973,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378580808639526,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792689323425,0.3304769098758697,0.3169227242469787,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703340411186218,0.2071573138236999,0.9525545239448548,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786115050315857,0.3786115050315857,1.0,1.0,-3.047342538833618,0.8428494930267334,2.2044930458068848,0.1573887914419174,0.9035001397132874,0.9035001397132874,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.41796875,1.0,281.24176025390625,283.7708435058594,290.8179931640625,295.28033447265625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576679944992065,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909647135624255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.00927734375,0.0,1536.184326171875,1895.4371337890625,0.0,1294.04443359375,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.3335601687431335,0.3038045167922973,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378580808639526,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792689323425,0.3304769098758697,0.3169227242469787,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703340411186218,0.2071573138236999,0.9525545239448548,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786115050315857,0.3786115050315857,1.0,1.0,-3.047342538833618,0.8428494930267334,2.2044930458068848,0.1573887914419174,0.9035001397132874,0.9035001397132874,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.41796875,1.0,281.24176025390625,283.7708435058594,290.8179931640625,295.28033447265625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576679944992065,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909647135624255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.00927734375,0.0,1536.184326171875,1895.4371337890625,0.0,1294.04443359375,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313126266002655,0.3023218512535095,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700086712837219,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838953971862793,0.4982134401798248,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767755389213562,0.3290648162364959,0.3160233199596405,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057171463966369,0.9476651549339294,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788218200206756,0.3788218200206756,1.0,1.0,-3.042903184890747,0.8419092297554016,2.200993776321411,0.1577280610799789,0.9023414850234984,0.9023414850234984,0.0,182.17079162597656,187.0,39558.74609375,0.0,2550.52392578125,1.0,280.957763671875,283.5460510253906,290.90753173828125,295.494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752868890762329,1.0,0.0,0.0,3.657935380935669,3.657959461212158,8.928229817684041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.37255859375,0.0,1541.4183349609375,1895.4371337890625,0.0,1421.4482421875,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313126266002655,0.3023218512535095,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700086712837219,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838953971862793,0.4982134401798248,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767755389213562,0.3290648162364959,0.3160233199596405,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057171463966369,0.9476651549339294,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788218200206756,0.3788218200206756,1.0,1.0,-3.042903184890747,0.8419092297554016,2.200993776321411,0.1577280610799789,0.9023414850234984,0.9023414850234984,0.0,182.17079162597656,187.0,39558.74609375,0.0,2550.52392578125,1.0,280.957763671875,283.5460510253906,290.90753173828125,295.494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752868890762329,1.0,0.0,0.0,3.657935380935669,3.657959461212158,8.928229817684041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.37255859375,0.0,1541.4183349609375,1895.4371337890625,0.0,1421.4482421875,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.3278785943984985,0.2996085286140442,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632361888885,0.4664815068244934,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546600341797,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174918174744,0.326599508523941,0.3140716552734375,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034448832273483,0.9390823841094972,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790321350097656,0.3790321350097656,1.0,1.0,-3.032285690307617,0.838877260684967,2.193408489227295,0.1573272347450256,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.98828125,0.0,2548.51806640625,1.0,280.658203125,283.3061218261719,290.88043212890625,295.5484924316406,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926078796386719,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566346584237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.90576171875,0.0,1537.918701171875,1895.4371337890625,0.0,1552.9111328125,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.3278785943984985,0.2996085286140442,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632361888885,0.4664815068244934,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546600341797,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174918174744,0.326599508523941,0.3140716552734375,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034448832273483,0.9390823841094972,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790321350097656,0.3790321350097656,1.0,1.0,-3.032285690307617,0.838877260684967,2.193408489227295,0.1573272347450256,0.8982818126678467,0.8982818126678467,0.0,185.668701171875,190.0,40416.98828125,0.0,2548.51806640625,1.0,280.658203125,283.3061218261719,290.88043212890625,295.5484924316406,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926078796386719,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566346584237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.90576171875,0.0,1537.918701171875,1895.4371337890625,0.0,1552.9111328125,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133882522583,0.3264738917350769,0.2981970608234405,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.486523687839508,0.4646053910255432,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367107510566711,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680529952049255,0.3255014717578888,0.3129684925079345,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577390432357788,0.2023371458053589,0.934110462665558,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936357975006104,0.3791373074054718,0.3791373074054718,1.0,1.0,-3.025887966156006,0.8369949460029602,2.188892841339112,0.1569362729787826,0.8989196419715881,0.8989196419715881,0.0,187.4313201904297,190.0,39372.109375,0.0,2545.52783203125,1.0,280.9013977050781,283.46209716796875,290.7540283203125,295.27276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823903918266296,1.0,0.0,0.0,3.651015996932984,3.6510400772094727,8.894484153643134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.05859375,0.0,1535.075439453125,1895.4371337890625,0.0,1474.649658203125,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7664272785186768,0.3254821002483368,0.2972354590892792,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8717568516731262,0.4851108193397522,0.4631927013397217,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.8366262316703796,0.513494610786438,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7657524943351746,0.3247140944004059,0.3121777772903442,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6553252935409546,0.2014371752738952,0.9300145506858826,284.92120361328125,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.9217529296875,1.0,0.5939037203788757,0.3792675733566284,0.3792675733566284,1.0,1.0,-3.021124601364136,0.835728645324707,2.1853959560394287,0.1567762345075607,0.8991409540176392,0.8991409540176392,0.0,188.9008331298828,193.0,39157.39453125,0.0,2544.115234375,1.0,280.9423217773437,283.5038757324219,290.7212829589844,295.2430725097656,293.1499938964844,293.1499938964844,281.25,36053.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749964952468872,1.0,0.0,0.0,3.650581121444702,3.650604963302612,8.892365030988003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.23828125,0.0,1534.2142333984375,1895.4371337890625,0.0,1419.29541015625,0.905451774597168,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241369724273681,0.295955091714859,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.86733478307724,0.4830075800418854,0.4611107110977173,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332355499268,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237152397632599,0.3111699223518371,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145301818848,0.2000769823789596,0.9237844944000244,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795280754566192,0.3795280754566192,1.0,1.0,-3.014990329742432,0.8343492746353149,2.180640935897827,0.1568559557199478,0.9025959968566896,0.9025959968566896,0.0,191.4464111328125,196.0,38036.33203125,0.0,2545.65283203125,1.0,281.2417907714844,283.7266540527344,290.67242431640625,295.0953063964844,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655767560005188,1.0,0.0,0.0,3.6548237800598153,3.654847860336304,8.913046372072131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.9677734375,0.0,1537.5628662109375,1895.4371337890625,0.0,1280.7073974609375,0.9062819480895996,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241369724273681,0.295955091714859,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.86733478307724,0.4830075800418854,0.4611107110977173,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332355499268,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237152397632599,0.3111699223518371,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145301818848,0.2000769823789596,0.9237844944000244,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795280754566192,0.3795280754566192,1.0,1.0,-3.014990329742432,0.8343492746353149,2.180640935897827,0.1568559557199478,0.9025959968566896,0.9025959968566896,0.0,191.4464111328125,196.0,38036.33203125,0.0,2545.65283203125,1.0,281.2417907714844,283.7266540527344,290.67242431640625,295.0953063964844,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655767560005188,1.0,0.0,0.0,3.6548237800598153,3.654847860336304,8.913046372072131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.9677734375,0.0,1537.5628662109375,1895.4371337890625,0.0,1280.7073974609375,0.9062819480895996,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216085433959961,0.2942235767841339,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694181442261,0.4797769486904144,0.4586381912231445,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972902297974,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758289098739624,0.3219828307628631,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615931510925,0.1982998251914978,0.9173694849014282,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797886073589325,0.3797886073589325,1.0,1.0,-3.0082476139068604,0.8327538967132568,2.1754937171936035,0.1569706797599792,0.9005362391471863,0.9005362391471863,0.0,194.36561584472656,199.0,38826.96484375,0.0,2547.93896484375,1.0,280.9577941894531,283.5001525878906,290.7615661621094,295.3035583496094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723924279212952,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.97607421875,0.0,1539.128662109375,1895.4371337890625,0.0,1400.065185546875,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216085433959961,0.2942235767841339,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694181442261,0.4797769486904144,0.4586381912231445,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972902297974,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758289098739624,0.3219828307628631,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615931510925,0.1982998251914978,0.9173694849014282,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797886073589325,0.3797886073589325,1.0,1.0,-3.0082476139068604,0.8327538967132568,2.1754937171936035,0.1569706797599792,0.9005362391471863,0.9005362391471863,0.0,194.36561584472656,199.0,38826.96484375,0.0,2547.93896484375,1.0,280.9577941894531,283.5001525878906,290.7615661621094,295.3035583496094,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723924279212952,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.97607421875,0.0,1539.128662109375,1895.4371337890625,0.0,1400.065185546875,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034909248352,0.3179171979427337,0.2912848889827728,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363993644714,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122067451477,0.3192443549633026,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.195761576294899,0.9075648784637452,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800494372844696,0.3800494372844696,1.0,1.0,-2.9953091144561768,0.8290556073188782,2.166253566741944,0.1563363671302795,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.62890625,0.0,2542.333251953125,1.0,280.6582336425781,283.2596435546875,290.7314147949219,295.3524475097656,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689705491065979,1.0,0.0,0.0,3.646895885467529,3.6469199657440186,8.874420700522023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.6357421875,0.0,1531.5570068359375,1895.4371337890625,0.0,1530.47705078125,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034909248352,0.3179171979427337,0.2912848889827728,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363993644714,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122067451477,0.3192443549633026,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.195761576294899,0.9075648784637452,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800494372844696,0.3800494372844696,1.0,1.0,-2.9953091144561768,0.8290556073188782,2.166253566741944,0.1563363671302795,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.62890625,0.0,2542.333251953125,1.0,280.6582336425781,283.2596435546875,290.7314147949219,295.3524475097656,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689705491065979,1.0,0.0,0.0,3.646895885467529,3.6469199657440186,8.874420700522023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.6357421875,0.0,1531.5570068359375,1895.4371337890625,0.0,1530.47705078125,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574656486511,0.3152442574501037,0.2884973585605621,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.471648246049881,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129144668579,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.751741349697113,0.317066490650177,0.305422306060791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934976726770401,0.8965021967887878,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803102672100067,0.3803102672100067,1.0,1.0,-2.9692513942718506,0.8208880424499512,2.1483633518218994,0.1542360484600067,0.8953704237937927,0.8953704237937927,0.0,196.1201934814453,175.0,38240.52734375,0.0,2484.17138671875,1.0,280.9421081542969,283.45135498046875,290.5624694824219,295.0330505371094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716222763061523,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9033203125,0.0,1523.4656982421875,1895.4371337890625,0.0,1394.4051513671875,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574656486511,0.3152442574501037,0.2884973585605621,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.471648246049881,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129144668579,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.751741349697113,0.317066490650177,0.305422306060791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934976726770401,0.8965021967887878,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803102672100067,0.3803102672100067,1.0,1.0,-2.9692513942718506,0.8208880424499512,2.1483633518218994,0.1542360484600067,0.8953704237937927,0.8953704237937927,0.0,196.1201934814453,175.0,38240.52734375,0.0,2484.17138671875,1.0,280.9421081542969,283.45135498046875,290.5624694824219,295.0330505371094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716222763061523,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9033203125,0.0,1523.4656982421875,1895.4371337890625,0.0,1394.4051513671875,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514640092849731,0.3143491446971893,0.2874757349491119,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703032076358795,0.4495199024677276,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831379771232605,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528950572013855,0.3163185715675354,0.3045183718204498,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406656503677368,0.1926240622997284,0.8917655348777771,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878276824951172,0.3804406821727752,0.3804406821727752,1.0,1.0,-2.9545257091522217,0.8162238597869873,2.1383018493652344,0.1529118418693542,0.8967432975769043,0.8967432975769043,0.0,193.4281311035156,175.0,37178.6640625,0.0,2443.5380859375,1.0,281.198486328125,283.6224670410156,290.4916687011719,294.8346252441406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577774882316589,1.0,0.0,0.0,3.6389448642730713,3.638968944549561,8.835767175696674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.7958984375,0.0,1521.4281005859375,1895.4371337890625,0.0,1294.8153076171875,0.9029003381729126,1.0,0.0,3.0,1.0,0.0
